time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17879520,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490051269531,0.0,0.0,9.050728840520604e-05,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,9.530878014629708e-05,299.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482727050781,0.0,0.0,7.039483898552135e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,9.53086419031024e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.447509765625,0.0,0.0,0.0004521011724136,286.988037109375,294.1499938964844,293.84930419921875,292.7797546386719,295.1397705078125,294.3111572265625,285.5063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643540252,1.696049412025502e-09,0.0009643523371778,-0.0034945697989314,0.0,0.0,0.0,0.0,60.0,13.042585372924805,-0.0,-6.340631131251939e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,9.025399049278347e-05,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,9.50420435401611e-05,299.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,7.01978278812021e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,9.504190529696643e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,0.0004508359124884,286.94580078125,294.1499938964844,293.7862854003906,292.74298095703125,295.1149597167969,294.2962341308594,285.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111441059038,1.5304965073070775e-09,0.0011114395456388,-0.0029122498817741,0.0,0.0,0.0,0.0,60.0,13.56722354888916,-0.0,-6.305189259592225e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,9.022931044455618e-05,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,9.501605381956324e-05,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,7.017862662905827e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,9.501591557636856e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,0.0004507126577664,286.9393615722656,294.1499938964844,293.7707214355469,292.7338256835937,295.1096496582031,294.293212890625,285.5166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855288710445,1.474059097006375e-09,0.0010855273576453,-0.0027897884137928,0.0,0.0,0.0,0.0,60.0,13.472352981567385,-0.0,-6.301741706238317e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,9.019184653880076e-05,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,9.497660357737914e-05,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,7.014948641881347e-05,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,9.497646533418448e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,0.0004505255201365,286.9289245605469,294.1499938964844,293.7320861816406,292.71112060546875,295.1122741699219,294.27423095703125,285.52178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627271210774,1.304778951549678e-09,0.0009627258405089,-0.0024675531312823,0.0,0.0,0.0,0.0,60.0,12.22747802734375,-0.0,-6.296508558989444e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,9.012464579427616e-05,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,9.49058376136236e-05,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,7.009722321527079e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,9.490569937042892e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,0.0004501898656599,286.9186096191406,294.1499938964844,293.6940002441406,292.68865966796875,295.0997619628906,294.2680053710937,285.5269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960279663559,1.219318868095342e-09,0.0009602784411981,-0.0022453262936323,0.0,0.0,0.0,0.0,60.0,12.190059661865234,-0.0,-6.287128684334675e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,9.004016465041786e-05,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,9.481686720391735e-05,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,7.003150676609948e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,9.481672896072268e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,0.0004497678601182,286.912841796875,294.1499938964844,293.61981201171875,292.6446838378906,295.0798645019531,294.2586364746094,285.5372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008869692101143,1.0415249773743083e-09,0.0008869681623764,-0.0018512157257646,0.0,0.0,0.0,0.0,60.0,11.627201080322266,-0.0,-6.275345754147565e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,9.004016465041786e-05,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,9.481686720391735e-05,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,7.003150676609948e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,9.481672896072268e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,0.0004497678601182,286.912841796875,294.1499938964844,293.61981201171875,292.6446838378906,295.0798645019531,294.2586364746094,285.5372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008869692101143,1.0415249773743083e-09,0.0008869681623764,-0.0018512157257646,0.0,0.0,0.0,0.0,60.0,11.627201080322266,-0.0,-6.275345754147565e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,9.003846207633615e-05,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726501464844,0.0,0.0,9.481507004238664e-05,299.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,7.003017526585609e-05,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,9.481493179919198e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,0.0004497593617998,286.9324035644531,294.1499938964844,293.5487670898437,292.6023254394531,295.0621032714844,294.24237060546875,285.5465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006474390975199,7.994979678294101e-10,0.0006474382826127,-0.0014544541481882,0.0,0.0,0.0,0.0,60.0,9.077275276184082,-0.0,-6.27510701178835e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,9.003846207633615e-05,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726501464844,0.0,0.0,9.481507004238664e-05,299.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,7.003017526585609e-05,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,9.481493179919198e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,0.0004497593617998,286.9324035644531,294.1499938964844,293.5487670898437,292.6023254394531,295.0621032714844,294.24237060546875,285.5465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006474390975199,7.994979678294101e-10,0.0006474382826127,-0.0014544541481882,0.0,0.0,0.0,0.0,60.0,9.077275276184082,-0.0,-6.27510701178835e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,9.003379091154784e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,9.481015149503946e-05,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,7.002654456300661e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36541748046875,0.0,0.0,9.48100132518448e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691101074219,0.0,0.0,0.0004497360205277,286.91748046875,294.1499938964844,293.48150634765625,292.5619506835937,295.0263061523437,294.2290954589844,285.5566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004136052448302,5.595148788728466e-10,0.0004136046918574,-0.0010573691688477,0.0,0.0,0.0,0.0,60.0,8.211459159851074,-0.0,-6.274454733556922e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,9.003379091154784e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,9.481015149503946e-05,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,7.002654456300661e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36541748046875,0.0,0.0,9.48100132518448e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691101074219,0.0,0.0,0.0004497360205277,286.91748046875,294.1499938964844,293.48150634765625,292.5619506835937,295.0263061523437,294.2290954589844,285.5566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004136052448302,5.595148788728466e-10,0.0004136046918574,-0.0010573691688477,0.0,0.0,0.0,0.0,60.0,8.211459159851074,-0.0,-6.274454733556922e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,3.133309292024933e-05,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,3.299533636891283e-05,299.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,2.437027433188632e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,3.299528907518834e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,0.0001565147977089,286.91357421875,294.1499938964844,293.41864013671875,292.5240478515625,294.989501953125,294.2142639160156,285.5669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003337985253892,4.1751233026410256e-10,0.0003337980888318,-0.0007638488896191,0.0,0.0,0.0,0.0,60.0,6.764617919921875,-0.0,-7.599261664381629e-09,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,3.133309292024933e-05,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,3.299533636891283e-05,299.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,2.437027433188632e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,3.299528907518834e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,0.0001565147977089,286.91357421875,294.1499938964844,293.41864013671875,292.5240478515625,294.989501953125,294.2142639160156,285.5669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003337985253892,4.1751233026410256e-10,0.0003337980888318,-0.0007638488896191,0.0,0.0,0.0,0.0,60.0,6.764617919921875,-0.0,-7.599261664381629e-09,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,2.406386920483783e-05,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,2.534047598601319e-05,299.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699951171875,0.0,0.0,1.871641325124073e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,2.534043960622512e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,0.0001202036437462,286.9144287109375,294.1499938964844,293.3890686035156,292.5061340332031,294.9850769042969,294.2142639160156,285.5717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002752648724708,3.3958727496674607e-10,0.0002752645523287,-0.0006175162270665,0.0,0.0,0.0,0.0,60.0,5.828752040863037,-0.0,-4.482247906167913e-09,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,9.024002793012188e-05,298.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,9.502733155386522e-05,299.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,7.01869503245689e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,9.502719331067055e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126281738281,0.0,0.0,0.0004507662670221,286.9819030761719,294.1499938964844,293.3608093261719,292.4889831542969,294.9203491210937,294.1728515625,285.5766906738281,0.0,0.0,0.0,0.0,1.0,1.0,0.0004921065410599,-9.290713337550828e-11,-0.0004921064828522,-0.0002478520618751,0.0,0.0,0.0,0.0,60.0,6.173458576202393,-0.0,-6.303231714355206e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,1.1586291293497196e-05,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,1.2200953278806992e-05,299.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,9.011593647301195e-06,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,1.2200935998407658e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,5.78757499170024e-05,286.98046875,294.1499938964844,293.30865478515625,292.4572448730469,294.8894958496094,294.171875,285.5858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001174440330942,1.4838995310295644e-10,0.000117443887575,-0.0002726759412325,0.0,0.0,0.0,0.0,60.0,4.444887161254883,-0.0,-1.0390914795266324e-09,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,1.1586291293497196e-05,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,1.2200953278806992e-05,299.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,9.011593647301195e-06,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,1.2200935998407658e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,5.78757499170024e-05,286.98046875,294.1499938964844,293.30865478515625,292.4572448730469,294.8894958496094,294.171875,285.5858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001174440330942,1.4838995310295644e-10,0.000117443887575,-0.0002726759412325,0.0,0.0,0.0,0.0,60.0,4.444887161254883,-0.0,-1.0390914795266324e-09,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,5.86734540775069e-06,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,6.17861223872751e-06,299.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,4.563507900456898e-06,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,6.178603598527843e-06,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,2.9308515877346508e-05,286.9797058105469,294.1499938964844,293.2628173828125,292.42919921875,294.8882141113281,294.1723327636719,285.5950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.25179527560249e-05,7.819393049723901e-11,6.251787272049114e-05,-0.0001430553675163,0.0,0.0,0.0,0.0,60.0,2.9680116176605225,-0.0,-2.664699016996508e-10,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,5.86734540775069e-06,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,6.17861223872751e-06,299.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,4.563507900456898e-06,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,6.178603598527843e-06,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,2.9308515877346508e-05,286.9797058105469,294.1499938964844,293.2628173828125,292.42919921875,294.8882141113281,294.1723327636719,285.5950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.25179527560249e-05,7.819393049723901e-11,6.251787272049114e-05,-0.0001430553675163,0.0,0.0,0.0,0.0,60.0,2.9680116176605225,-0.0,-2.664699016996508e-10,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,2.564640908531146e-06,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,2.7006969958165428e-06,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,1.9947281089116582e-06,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40576171875,0.0,0.0,2.700693357837736e-06,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,1.2810874068236444e-05,286.9794921875,294.1499938964844,293.223876953125,292.40533447265625,294.8881530761719,294.1724548339844,285.60400390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7327088901074603e-05,3.4179117869292946e-11,2.7327054340275936e-05,-6.25304746790789e-05,0.0,0.0,0.0,0.0,60.0,2.14282774925232,-0.0,-5.091174704041634e-11,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,2.564640908531146e-06,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,2.7006969958165428e-06,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,1.9947281089116582e-06,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40576171875,0.0,0.0,2.700693357837736e-06,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,1.2810874068236444e-05,286.9794921875,294.1499938964844,293.223876953125,292.40533447265625,294.8881530761719,294.1724548339844,285.60400390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7327088901074603e-05,3.4179117869292946e-11,2.7327054340275936e-05,-6.25304746790789e-05,0.0,0.0,0.0,0.0,60.0,2.14282774925232,-0.0,-5.091174704041634e-11,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,9.998474297390203e-07,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,1.0528900702411192e-06,299.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,7.776620236654708e-07,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,1.0528885923122289e-06,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,4.994429673388368e-06,286.9761047363281,294.1499938964844,293.1958312988281,292.3880615234375,294.8894348144531,294.171630859375,285.61163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.065373817255022e-05,1.3325045060408323e-11,1.0653724530129692e-05,-2.4378105081268583e-05,0.0,0.0,0.0,0.0,60.0,1.6631345748901367,-0.0,-7.738064529416722e-12,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,8.635882977614528e-07,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,9.094023312172794e-07,299.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,6.716823008900974e-07,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,9.094010238186456e-07,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,4.313789304433158e-06,286.9761047363281,294.1499938964844,293.1925048828125,292.3860168457031,294.8894348144531,294.171630859375,285.6126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-9.201864486385604e-06,1.15091547403523e-11,9.20185266295448e-06,-2.10558864637278e-05,0.0,0.0,0.0,0.0,60.0,1.6200495958328247,-0.0,-5.772691786393169e-12,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,4.374429352083098e-07,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,4.606496020187479e-07,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,3.402346635539289e-07,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,4.6064894831943093e-07,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,2.185111270591733e-06,286.9761047363281,294.1499938964844,293.1798400878906,292.3782043457031,294.8894348144531,294.171630859375,285.61688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.66078199679032e-06,5.829524363232253e-12,4.660776085074758e-06,-1.0665115041774698e-05,0.0,0.0,0.0,0.0,60.0,1.4689760208129885,-0.0,-1.48117932849412e-12,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,1.8381123823019165e-07,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,1.9356255620550653e-07,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,1.4296482220288453e-07,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,1.9356228619926696e-07,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,9.181723612528004e-07,286.9761047363281,294.1499938964844,293.1693115234375,292.3717041015625,294.8894348144531,294.171630859375,285.6210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.9587341739679687e-06,2.449841544904796e-12,1.958731672857539e-06,-4.481913947529392e-06,0.0,0.0,0.0,0.0,60.0,1.350149393081665,-0.0,-2.61522438904302e-13,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,8.496494174892177e-09,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,8.947239393819473e-09,299.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,6.6084089311857505e-09,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,8.947226959321597e-09,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,4.244161644351152e-08,286.9761047363281,294.1499938964844,293.1549377441406,292.3628234863281,294.8894348144531,294.171630859375,285.62908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.054216576487306e-08,1.1325428171237581e-13,9.054205207803537e-08,-2.071747786658307e-07,0.0,0.0,0.0,0.0,60.0,1.178494215011597,-0.0,-5.587845118696689e-16,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,8.496494174892177e-09,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,8.947239393819473e-09,299.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,6.6084089311857505e-09,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,8.947226959321597e-09,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,4.244161644351152e-08,286.9761047363281,294.1499938964844,293.1549377441406,292.3628234863281,294.8894348144531,294.171630859375,285.62908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.054216576487306e-08,1.1325428171237581e-13,9.054205207803537e-08,-2.071747786658307e-07,0.0,0.0,0.0,0.0,60.0,1.178494215011597,-0.0,-5.587845118696689e-16,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,-5.24234877730123e-10,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-5.520459089858321e-10,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-4.0773975862329327e-10,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-5.520451318297144e-10,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-2.6186537382955062e-09,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.63677978515625,0.0,0.0,0.0,0.0,1.0,1.0,5.588452811622345e-09,-6.976818110054645e-15,-5.588445706194989e-09,1.2784382441566322e-08,0.0,0.0,0.0,0.0,60.0,1.063804030418396,-0.0,-2.127240942558227e-18,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,-5.24234877730123e-10,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-5.520459089858321e-10,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-4.0773975862329327e-10,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-5.520451318297144e-10,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-2.6186537382955062e-09,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.63677978515625,0.0,0.0,0.0,0.0,1.0,1.0,5.588452811622345e-09,-6.976818110054645e-15,-5.588445706194989e-09,1.2784382441566322e-08,0.0,0.0,0.0,0.0,60.0,1.063804030418396,-0.0,-2.127240942558227e-18,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,-2.1056384413853367e-10,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-2.2173440861195104e-10,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-1.6377248168719658e-10,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-2.2173408942283143e-10,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-1.051806752805362e-09,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.6435241699219,0.0,0.0,0.0,0.0,1.0,1.0,2.284691325016297e-09,-2.835210068631513e-15,-2.284688438436433e-09,5.199788155607621e-09,0.0,0.0,0.0,0.0,60.0,0.9888383150100708,-0.0,-3.431882664084838e-19,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,-2.1056384413853367e-10,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-2.2173440861195104e-10,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-1.6377248168719658e-10,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-2.2173408942283143e-10,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-1.051806752805362e-09,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.6435241699219,0.0,0.0,0.0,0.0,1.0,1.0,2.284691325016297e-09,-2.835210068631513e-15,-2.284688438436433e-09,5.199788155607621e-09,0.0,0.0,0.0,0.0,60.0,0.9888383150100708,-0.0,-3.431882664084838e-19,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,-8.852379940194055e-11,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-9.322005667389276e-11,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-6.88521045733026e-11,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-9.32199248349086e-11,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-4.421933652576371e-10,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.64990234375,0.0,0.0,0.0,0.0,1.0,1.0,9.650648058467935e-10,-1.189886790951779e-15,-9.650635846014666e-10,2.1938293404133447e-09,0.0,0.0,0.0,0.0,60.0,0.9213413000106812,-0.0,-6.065756144647126e-20,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,-8.852379940194055e-11,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-9.322005667389276e-11,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-6.88521045733026e-11,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-9.32199248349086e-11,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-4.421933652576371e-10,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.64990234375,0.0,0.0,0.0,0.0,1.0,1.0,9.650648058467935e-10,-1.189886790951779e-15,-9.650635846014666e-10,2.1938293404133447e-09,0.0,0.0,0.0,0.0,60.0,0.9213413000106812,-0.0,-6.065756144647126e-20,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,-5.782190351522053e-11,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-6.088939769055557e-11,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-4.4972761625849955e-11,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-6.088931442382872e-11,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-2.8883151426128956e-10,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.6529235839844,0.0,0.0,0.0,0.0,1.0,1.0,6.238722871643172e-10,-7.67251972743602e-16,-6.238715100082001e-10,1.4239076584487975e-09,0.0,0.0,0.0,0.0,60.0,0.890678346157074,-0.0,-2.5879129023481406e-20,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,-3.914491647494245e-11,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-4.1221585173056845e-11,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-3.044615948244456e-11,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-4.122152619245867e-11,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-1.9553637875535646e-10,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.6558532714844,0.0,0.0,0.0,0.0,1.0,1.0,4.262280806077712e-10,-5.18730917832414e-16,-4.262275532518345e-10,9.681864199251322e-10,0.0,0.0,0.0,0.0,60.0,0.8613475561141968,-0.0,-1.1860845060376263e-20,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,-1.7141892072469744e-11,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-1.805128269083412e-11,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-1.3332632740892247e-11,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-1.8051256669981968e-11,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-8.562704018055811e-11,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.6615600585937,0.0,0.0,0.0,0.0,1.0,1.0,1.9201903955767816e-10,-2.2617148179295227e-16,-1.9201881751307326e-10,4.3325115717252056e-10,0.0,0.0,0.0,0.0,60.0,0.8052366375923157,-0.0,-2.2744813243340842e-21,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,-1.7141892072469744e-11,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-1.805128269083412e-11,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-1.3332632740892247e-11,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-1.8051256669981968e-11,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-8.562704018055811e-11,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.6615600585937,0.0,0.0,0.0,0.0,1.0,1.0,1.9201903955767816e-10,-2.2617148179295227e-16,-1.9201881751307326e-10,4.3325115717252056e-10,0.0,0.0,0.0,0.0,60.0,0.8052366375923157,-0.0,-2.2744813243340842e-21,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,-7.931323132981394e-12,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-8.352085516249996e-12,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-6.168829769920281e-12,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-8.352074240547402e-12,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-3.961848210609631e-11,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.6669616699219,0.0,0.0,0.0,0.0,1.0,1.0,8.785811661526921e-11,-9.690080077646347e-17,-8.785801947075456e-11,1.9755728997150607e-10,0.0,0.0,0.0,0.0,60.0,0.753853440284729,-0.0,-4.869183731612409e-22,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,-7.931323132981394e-12,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-8.352085516249996e-12,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-6.168829769920281e-12,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-8.352074240547402e-12,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-3.961848210609631e-11,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.6669616699219,0.0,0.0,0.0,0.0,1.0,1.0,8.785811661526921e-11,-9.690080077646347e-17,-8.785801947075456e-11,1.9755728997150607e-10,0.0,0.0,0.0,0.0,60.0,0.753853440284729,-0.0,-4.869183731612409e-22,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
