time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17881860,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,-3.837736985840001e-12,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-4.041331939236281e-12,299.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-2.9849176515911457e-12,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-4.041326301384984e-12,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-1.917023310926691e-11,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.6720275878906,0.0,0.0,0.0,0.0,1.0,1.0,4.094951808197855e-11,-3.9131039500074505e-17,-4.094947991806208e-11,9.258800670597368e-11,0.0,0.0,0.0,0.0,60.0,0.7066462635993958,-0.0,-1.140027448998811e-22,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,-3.837736985840001e-12,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-4.041331939236281e-12,299.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-2.9849176515911457e-12,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-4.041326301384984e-12,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-1.917023310926691e-11,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.6720275878906,0.0,0.0,0.0,0.0,1.0,1.0,4.094951808197855e-11,-3.9131039500074505e-17,-4.094947991806208e-11,9.258800670597368e-11,0.0,0.0,0.0,0.0,60.0,0.7066462635993958,-0.0,-1.140027448998811e-22,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,-2.0467930735706963e-12,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-2.155377005347292e-12,299.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-1.5919561675847849e-12,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-2.155373969581209e-12,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-1.02241244984147e-11,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.6766357421875,0.0,0.0,0.0,0.0,1.0,1.0,1.7439567151500412e-11,-4.302989906906155e-17,-1.7439523783413513e-11,4.178481172179005e-11,0.0,0.0,0.0,0.0,60.0,0.6648786664009094,-0.0,-3.2423394894934005e-23,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,-1.790943912269305e-12,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-1.885954933888989e-12,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-1.3929615924265781e-12,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-1.8859521149633407e-12,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-8.94610861085221e-12,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.67681884765625,0.0,0.0,0.0,0.0,1.0,1.0,1.7439567151500412e-11,-4.302989906906155e-17,-1.7439523783413513e-11,4.178481172179005e-11,0.0,0.0,0.0,0.0,60.0,0.663138210773468,-0.0,-2.482726391194364e-23,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,-1.0233965367853481e-12,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-1.077688502673646e-12,299.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-7.959780837923924e-13,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-1.0776869847906045e-12,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-5.11206224920735e-12,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,1.5006688600105456e-11,-5.731192011606333e-18,-1.5006681661211552e-11,3.0721952759549254e-11,0.0,0.0,0.0,0.0,60.0,0.6430248618125916,-0.0,-8.106861621135805e-24,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,-7.675474296940654e-13,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-8.082663770052345e-13,299.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-5.969835628442943e-13,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-8.082652385929534e-13,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-3.8340463616448606e-12,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.6813049316406,0.0,0.0,0.0,0.0,1.0,1.0,9.751332553931125e-12,2.0669572344368865e-19,-9.751332553931125e-12,2.036651576553528e-11,0.0,0.0,0.0,0.0,60.0,0.623652994632721,-0.0,-4.560109464673664e-24,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,-5.116982683926741e-13,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-5.38844251336823e-13,299.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-3.979890418961962e-13,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-5.388434923953025e-13,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-2.556031124603675e-12,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,1.7848143752871581e-12,8.185891011207458e-18,-1.784822615223669e-12,7.355574482836857e-12,0.0,0.0,0.0,0.0,60.0,0.5863350629806519,-0.0,-2.0267154052839512e-24,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,-5.116982683926741e-13,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-5.38844251336823e-13,299.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-3.979890418961962e-13,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-5.388434923953025e-13,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-2.556031124603675e-12,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,1.7848143752871581e-12,8.185891011207458e-18,-1.784822615223669e-12,7.355574482836857e-12,0.0,0.0,0.0,0.0,60.0,0.5863350629806519,-0.0,-2.0267154052839512e-24,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,299.0625,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.6896057128906,0.0,0.0,0.0,0.0,1.0,1.0,1.8961288702351586e-12,9.422718760056958e-18,-1.896138194373842e-12,3.992620904030853e-12,0.0,0.0,0.0,0.0,60.0,0.551723062992096,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,299.0625,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.6896057128906,0.0,0.0,0.0,0.0,1.0,1.0,1.8961288702351586e-12,9.422718760056958e-18,-1.896138194373842e-12,3.992620904030853e-12,0.0,0.0,0.0,0.0,60.0,0.551723062992096,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,299.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.69342041015625,0.0,0.0,0.0,0.0,1.0,1.0,1.8961288702351586e-12,9.422718760056958e-18,-1.896138194373842e-12,3.992620904030853e-12,0.0,0.0,0.0,0.0,60.0,0.5195504426956177,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,299.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.69342041015625,0.0,0.0,0.0,0.0,1.0,1.0,1.8961288702351586e-12,9.422718760056958e-18,-1.896138194373842e-12,3.992620904030853e-12,0.0,0.0,0.0,0.0,60.0,0.5195504426956177,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.697021484375,0.0,0.0,0.0,0.0,1.0,1.0,1.8961288702351586e-12,9.422718760056958e-18,-1.896138194373842e-12,3.992620904030853e-12,0.0,0.0,0.0,0.0,60.0,0.4896033108234405,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.697021484375,0.0,0.0,0.0,0.0,1.0,1.0,1.8961288702351586e-12,9.422718760056958e-18,-1.896138194373842e-12,3.992620904030853e-12,0.0,0.0,0.0,0.0,60.0,0.4896033108234405,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,299.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.20824510180916e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.4756342470645904,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,299.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.7003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082450190910989e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.4621429741382599,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,299.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.7035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082450190910989e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.4360435307025909,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,299.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.7035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082450190910989e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.4360435307025909,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,2.558491341963371e-13,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,2.694221256684115e-13,299.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,1.989945209480981e-13,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,2.694217461976513e-13,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,1.2780155623018374e-12,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.7065734863281,0.0,0.0,0.0,0.0,1.0,1.0,1.951785955078833e-12,1.0041130566530177e-17,-1.9517961465792544e-12,2.3111443314682845e-12,0.0,0.0,0.0,0.0,60.0,0.411657303571701,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,2.558491341963371e-13,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,2.694221256684115e-13,299.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,1.989945209480981e-13,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,2.694217461976513e-13,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,1.2780155623018374e-12,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.7065734863281,0.0,0.0,0.0,0.0,1.0,1.0,1.951785955078833e-12,1.0041130566530177e-17,-1.9517961465792544e-12,2.3111443314682845e-12,0.0,0.0,0.0,0.0,60.0,0.411657303571701,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,299.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.7094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082449363730376e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.3888293802738189,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,299.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.7094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082449363730376e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.3888293802738189,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,299.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.7121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082449363730376e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.3674724400043487,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,299.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.7121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082449363730376e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.3674724400043487,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,299.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.7136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082449363730376e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.3550610542297363,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,299.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.7148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082449363730376e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.3453981280326843,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,299.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.71728515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082449363730376e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.3266079723834991,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,299.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.71728515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082449363730376e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.3266079723834991,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.71954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082448536549765e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.3090026378631592,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.71954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082448536549765e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.3090026378631592,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,-5.116982683926741e-13,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-5.38844251336823e-13,299.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-3.979890418961962e-13,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-5.388434923953025e-13,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-2.556031124603675e-12,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.7216796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.526197779948892e-12,1.3505354700096133e-17,3.526184335841953e-12,-1.3183872396571594e-12,0.0,0.0,0.0,0.0,60.0,0.2924965918064117,-0.0,-2.0267154052839512e-24,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,-5.116982683926741e-13,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-5.38844251336823e-13,299.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-3.979890418961962e-13,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-5.388434923953025e-13,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-2.556031124603675e-12,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.7216796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.526197779948892e-12,1.3505354700096133e-17,3.526184335841953e-12,-1.3183872396571594e-12,0.0,0.0,0.0,0.0,60.0,0.2924965918064117,-0.0,-2.0267154052839512e-24,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082447709369153e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.2769986391067505,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082447709369153e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.2769986391067505,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.72467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082447709369153e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.2695465087890625,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.7256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082447709369153e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.262302041053772,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,2.558491341963371e-13,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,2.694221256684115e-13,299.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,1.989945209480981e-13,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,2.694217461976513e-13,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,1.2780155623018374e-12,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.7274169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.951785955078833e-12,1.0041127257807728e-17,-1.9517961465792544e-12,2.3111443314682845e-12,0.0,0.0,0.0,0.0,60.0,0.2485856115818023,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,2.558491341963371e-13,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,2.694221256684115e-13,299.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,1.989945209480981e-13,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,2.694217461976513e-13,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,1.2780155623018374e-12,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.7274169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.951785955078833e-12,1.0041127257807728e-17,-1.9517961465792544e-12,2.3111443314682845e-12,0.0,0.0,0.0,0.0,60.0,0.2485856115818023,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,-2.558491341963371e-13,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-2.694221256684115e-13,299.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-1.989945209480981e-13,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-2.694217461976513e-13,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-1.2780155623018374e-12,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.7291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.150345090669757e-13,1.146403176699287e-17,8.150230165239469e-13,1.3371168321868465e-12,0.0,0.0,0.0,0.0,60.0,0.235654816031456,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,-2.558491341963371e-13,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-2.694221256684115e-13,299.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-1.989945209480981e-13,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-2.694217461976513e-13,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-1.2780155623018374e-12,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.7291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.150345090669757e-13,1.146403176699287e-17,8.150230165239469e-13,1.3371168321868465e-12,0.0,0.0,0.0,0.0,60.0,0.235654816031456,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,299.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.7307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082445227827317e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.2234794944524765,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
