time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17884320,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,299.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.8894348144531,294.171630859375,285.7307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082445227827317e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.2234794944524765,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,299.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.889404296875,294.171630859375,285.7322692871094,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082444400646701e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.2120096981525421,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,299.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.889404296875,294.171630859375,285.7322692871094,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082444400646701e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.2120096981525421,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,299.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.889404296875,294.171630859375,285.7331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082445227827317e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.2053826600313186,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,299.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.889404296875,294.171630859375,285.7338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082445227827317e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.1999054849147796,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.889404296875,294.171630859375,285.7351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082445227827317e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.1898271143436432,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.889404296875,294.171630859375,285.7351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082445227827317e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.1898271143436432,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,-2.558491341963371e-13,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-2.694221256684115e-13,299.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-1.989945209480981e-13,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-2.694217461976513e-13,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-1.2780155623018374e-12,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.889404296875,294.171630859375,285.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.4705406951052176e-12,1.4123764852208125e-17,3.4705263836365408e-12,-2.999863812219728e-12,0.0,0.0,0.0,0.0,60.0,0.1803083717823028,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,-2.558491341963371e-13,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-2.694221256684115e-13,299.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-1.989945209480981e-13,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-2.694217461976513e-13,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-1.2780155623018374e-12,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.889404296875,294.171630859375,285.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.4705406951052176e-12,1.4123764852208125e-17,3.4705263836365408e-12,-2.999863812219728e-12,0.0,0.0,0.0,0.0,60.0,0.1803083717823028,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,2.558491341963371e-13,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,2.694221256684115e-13,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,1.989945209480981e-13,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,2.694217461976513e-13,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,1.2780155623018374e-12,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.889404296875,294.171630859375,285.7377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-7.03720122539192e-13,1.2700857861481145e-17,7.037073831636653e-13,-2.025836529778724e-12,0.0,0.0,0.0,0.0,60.0,0.1711529344320297,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,2.558491341963371e-13,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,2.694221256684115e-13,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,1.989945209480981e-13,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,2.694217461976513e-13,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,1.2780155623018374e-12,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.889404296875,294.171630859375,285.7377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-7.03720122539192e-13,1.2700857861481145e-17,7.037073831636653e-13,-2.025836529778724e-12,0.0,0.0,0.0,0.0,60.0,0.1711529344320297,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,2.558491341963371e-13,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,2.694221256684115e-13,299.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,1.989945209480981e-13,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,2.694217461976513e-13,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,1.2780155623018374e-12,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.889404296875,294.171630859375,285.7388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-7.03720122539192e-13,1.270085868866176e-17,7.037073831636653e-13,-2.025836529778724e-12,0.0,0.0,0.0,0.0,60.0,0.1625232994556427,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,2.558491341963371e-13,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,2.694221256684115e-13,299.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,1.989945209480981e-13,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,2.694217461976513e-13,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,1.2780155623018374e-12,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.889404296875,294.171630859375,285.7388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-7.03720122539192e-13,1.270085868866176e-17,7.037073831636653e-13,-2.025836529778724e-12,0.0,0.0,0.0,0.0,60.0,0.1625232994556427,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.889404296875,294.171630859375,285.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.414883393421109e-12,1.474217831304257e-17,3.414868648271563e-12,-4.681340384782296e-12,0.0,0.0,0.0,0.0,60.0,0.1582245081663131,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.889404296875,294.171630859375,285.7400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.414883393421109e-12,1.4742179967403798e-17,3.414868648271563e-12,-4.681340384782296e-12,0.0,0.0,0.0,0.0,60.0,0.154030755162239,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,2.558491341963371e-13,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,2.694221256684115e-13,299.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,1.989945209480981e-13,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,2.694217461976513e-13,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,1.2780155623018374e-12,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.889404296875,294.171630859375,285.7410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-7.03720122539192e-13,1.2700860343022985e-17,7.037073831636653e-13,-2.025836529778724e-12,0.0,0.0,0.0,0.0,60.0,0.1463449299335479,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,2.558491341963371e-13,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,2.694221256684115e-13,299.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,1.989945209480981e-13,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,2.694217461976513e-13,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,1.2780155623018374e-12,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.889404296875,294.171630859375,285.7410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-7.03720122539192e-13,1.2700860343022985e-17,7.037073831636653e-13,-2.025836529778724e-12,0.0,0.0,0.0,0.0,60.0,0.1463449299335479,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,299.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.889404296875,294.171630859375,285.7420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082447709369153e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.1390805542469024,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,299.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.889404296875,294.171630859375,285.7420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082447709369153e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.1390805542469024,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,2.558491341963371e-13,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,2.694221256684115e-13,299.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,1.989945209480981e-13,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,2.694217461976513e-13,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,1.2780155623018374e-12,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.889404296875,294.171630859375,285.74298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.03720122539192e-13,1.2700860343022985e-17,7.037073831636653e-13,-2.025836529778724e-12,0.0,0.0,0.0,0.0,60.0,0.1322063505649566,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,2.558491341963371e-13,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,2.694221256684115e-13,299.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,1.989945209480981e-13,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,2.694217461976513e-13,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,1.2780155623018374e-12,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.889404296875,294.171630859375,285.74298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.03720122539192e-13,1.2700860343022985e-17,7.037073831636653e-13,-2.025836529778724e-12,0.0,0.0,0.0,0.0,60.0,0.1322063505649566,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,2.558491341963371e-13,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,2.694221256684115e-13,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,1.989945209480981e-13,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,2.694217461976513e-13,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,1.2780155623018374e-12,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.889404296875,294.171630859375,285.7438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-7.03720122539192e-13,1.2700861170203597e-17,7.037073831636653e-13,-2.025836529778724e-12,0.0,0.0,0.0,0.0,60.0,0.1256850361824035,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,2.558491341963371e-13,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,2.694221256684115e-13,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,1.989945209480981e-13,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,2.694217461976513e-13,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,1.2780155623018374e-12,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.889404296875,294.171630859375,285.7438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-7.03720122539192e-13,1.2700861170203597e-17,7.037073831636653e-13,-2.025836529778724e-12,0.0,0.0,0.0,0.0,60.0,0.1256850361824035,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,2.558491341963371e-13,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,2.694221256684115e-13,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,1.989945209480981e-13,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,2.694217461976513e-13,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,1.2780155623018374e-12,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.889404296875,294.171630859375,285.7443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-7.03720122539192e-13,1.2700861170203597e-17,7.037073831636653e-13,-2.025836529778724e-12,0.0,0.0,0.0,0.0,60.0,0.1219498440623283,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.889404296875,294.171630859375,285.7447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.414883393421109e-12,1.474218162176502e-17,3.414868648271563e-12,-4.681340384782296e-12,0.0,0.0,0.0,0.0,60.0,0.1187402009963989,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,2.558491341963371e-13,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,2.694221256684115e-13,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,1.989945209480981e-13,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,2.694217461976513e-13,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,1.2780155623018374e-12,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.889404296875,294.171630859375,285.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-7.03720122539192e-13,1.2700866133287272e-17,7.037073831636653e-13,-2.025836529778724e-12,0.0,0.0,0.0,0.0,60.0,0.1129739433526992,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,2.558491341963371e-13,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,2.694221256684115e-13,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,1.989945209480981e-13,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,2.694217461976513e-13,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,1.2780155623018374e-12,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.889404296875,294.171630859375,285.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-7.03720122539192e-13,1.2700866133287272e-17,7.037073831636653e-13,-2.025836529778724e-12,0.0,0.0,0.0,0.0,60.0,0.1129739433526992,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,-2.558491341963371e-13,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-2.694221256684115e-13,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-1.989945209480981e-13,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-2.694217461976513e-13,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-1.2780155623018374e-12,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.889404296875,294.171630859375,285.746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.150345090669757e-13,1.1464040865979609e-17,8.150230165239469e-13,1.3371168321868465e-12,0.0,0.0,0.0,0.0,60.0,0.1075026988983154,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,-2.558491341963371e-13,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-2.694221256684115e-13,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-1.989945209480981e-13,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-2.694217461976513e-13,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-1.2780155623018374e-12,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.889404296875,294.171630859375,285.746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.150345090669757e-13,1.1464040865979609e-17,8.150230165239469e-13,1.3371168321868465e-12,0.0,0.0,0.0,0.0,60.0,0.1075026988983154,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.889404296875,294.171630859375,285.7470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082453499633439e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.1022880002856254,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.889404296875,294.171630859375,285.7470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082453499633439e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.1022880002856254,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.889404296875,294.171630859375,285.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082452672452828e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0973514541983604,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.889404296875,294.171630859375,285.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082452672452828e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0973514541983604,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.889404296875,294.171630859375,285.748046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082451845272214e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0947839468717575,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.889404296875,294.171630859375,285.7484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082450190910989e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0922845974564552,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.889404296875,294.171630859375,285.7489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082449363730376e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0878713503479957,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.889404296875,294.171630859375,285.7489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082449363730376e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0878713503479957,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,-2.558491341963371e-13,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-2.694221256684115e-13,298.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-1.989945209480981e-13,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-2.694217461976513e-13,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-1.2780155623018374e-12,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.889404296875,294.171630859375,285.74957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4705406951052176e-12,1.4123768160930576e-17,3.470526600476976e-12,-2.999863812219728e-12,0.0,0.0,0.0,0.0,60.0,0.0836702957749366,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,-2.558491341963371e-13,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-2.694221256684115e-13,298.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-1.989945209480981e-13,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-2.694217461976513e-13,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-1.2780155623018374e-12,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.889404296875,294.171630859375,285.74957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4705406951052176e-12,1.4123768160930576e-17,3.470526600476976e-12,-2.999863812219728e-12,0.0,0.0,0.0,0.0,60.0,0.0836702957749366,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.889404296875,294.171630859375,285.7501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082448536549765e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0796541199088096,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,293.1499938964844,292.3597717285156,294.889404296875,294.171630859375,285.7501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082448536549765e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0796541199088096,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
