time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17891760,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.4974060058594,291.4748840332031,294.889404296875,294.171630859375,285.7602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082447709369153e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0062589095905423,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.4693603515625,291.4599609375,294.889404296875,294.171630859375,285.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-3.414883393421109e-12,1.4742179967403798e-17,3.414868648271563e-12,-4.681340384782296e-12,0.0,0.0,0.0,0.0,60.0,0.0058850804343819,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.4693603515625,291.4599609375,294.889404296875,294.171630859375,285.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-3.414883393421109e-12,1.4742179967403798e-17,3.414868648271563e-12,-4.681340384782296e-12,0.0,0.0,0.0,0.0,60.0,0.0058850804343819,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.45001220703125,291.45001220703125,294.889404296875,294.171630859375,285.7603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.414883393421109e-12,1.474218162176502e-17,3.414868648271563e-12,-4.681340384782296e-12,0.0,0.0,0.0,0.0,60.0,0.0055209971033036,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.45001220703125,291.45001220703125,294.889404296875,294.171630859375,285.7603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.414883393421109e-12,1.474218162176502e-17,3.414868648271563e-12,-4.681340384782296e-12,0.0,0.0,0.0,0.0,60.0,0.0055209971033036,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.4359130859375,291.4359130859375,294.889404296875,294.171630859375,285.7603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082449363730376e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0052289441227912,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.4359130859375,291.4359130859375,294.889404296875,294.171630859375,285.7603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082449363730376e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0052289441227912,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.4231872558594,291.4231872558594,294.889404296875,294.171630859375,285.7604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082449363730376e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0049383942969143,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.4231872558594,291.4231872558594,294.889404296875,294.171630859375,285.7604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082449363730376e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0049383942969143,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.4173278808594,291.4173278808594,294.889404296875,294.171630859375,285.76043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082449363730376e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0047977161593735,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.4117736816406,291.4117736816406,294.889404296875,294.171630859375,285.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082448536549765e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0046600271016359,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.40167236328125,291.40167236328125,294.889404296875,294.171630859375,285.760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082448536549765e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0043922546319663,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.40167236328125,291.40167236328125,294.889404296875,294.171630859375,285.760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082448536549765e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0043922546319663,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,-2.558491341963371e-13,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-2.694221256684115e-13,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-1.989945209480981e-13,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-2.694217461976513e-13,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-1.2780155623018374e-12,286.9761047363281,294.1499938964844,291.39276123046875,291.39276123046875,294.889404296875,294.171630859375,285.7605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.4705406951052176e-12,1.4123768160930576e-17,3.4705263836365408e-12,-2.999863812219728e-12,0.0,0.0,0.0,0.0,60.0,0.0041405442170798,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,-2.558491341963371e-13,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-2.694221256684115e-13,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-1.989945209480981e-13,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-2.694217461976513e-13,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-1.2780155623018374e-12,286.9761047363281,294.1499938964844,291.39276123046875,291.39276123046875,294.889404296875,294.171630859375,285.7605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.4705406951052176e-12,1.4123768160930576e-17,3.4705263836365408e-12,-2.999863812219728e-12,0.0,0.0,0.0,0.0,60.0,0.0041405442170798,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.38507080078125,291.38507080078125,294.889404296875,294.171630859375,285.76055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082447709369153e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0038903579115867,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.38507080078125,291.38507080078125,294.889404296875,294.171630859375,285.76055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082447709369153e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0038903579115867,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.3785400390625,291.3785400390625,294.889404296875,294.171630859375,285.7605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082447709369153e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0036712354049086,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.3785400390625,291.3785400390625,294.889404296875,294.171630859375,285.7605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082447709369153e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0036712354049086,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.37567138671875,291.37567138671875,294.889404296875,294.171630859375,285.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082447709369153e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0035669184289872,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.37310791015625,291.37310791015625,294.889404296875,294.171630859375,285.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082447709369153e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0034768080804497,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,2.558491341963371e-13,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,2.694221256684115e-13,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,1.989945209480981e-13,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,2.694217461976513e-13,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,1.2780155623018374e-12,286.9761047363281,294.1499938964844,291.3687438964844,291.3687438964844,294.889404296875,294.171630859375,285.7606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-7.03720122539192e-13,1.2700861170203597e-17,7.037073831636653e-13,-2.025836529778724e-12,0.0,0.0,0.0,0.0,60.0,0.003275285474956,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,2.558491341963371e-13,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,2.694221256684115e-13,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,1.989945209480981e-13,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,2.694217461976513e-13,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,1.2780155623018374e-12,286.9761047363281,294.1499938964844,291.3687438964844,291.3687438964844,294.889404296875,294.171630859375,285.7606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-7.03720122539192e-13,1.2700861170203597e-17,7.037073831636653e-13,-2.025836529778724e-12,0.0,0.0,0.0,0.0,60.0,0.003275285474956,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.36541748046875,291.36541748046875,294.889404296875,294.171630859375,285.7606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082448536549765e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.003084895433858,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.36541748046875,291.36541748046875,294.889404296875,294.171630859375,285.7606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082448536549765e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.003084895433858,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.3630676269531,291.3630676269531,294.889404296875,294.171630859375,285.7607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082447709369153e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0029090216848999,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.3630676269531,291.3630676269531,294.889404296875,294.171630859375,285.7607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082447709369153e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0029090216848999,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,2.558491341963371e-13,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,2.694221256684115e-13,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,1.989945209480981e-13,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,2.694217461976513e-13,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,1.2780155623018374e-12,286.9761047363281,294.1499938964844,291.3616638183594,291.3616638183594,294.889404296875,294.171630859375,285.7607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-7.03720122539192e-13,1.2700861170203597e-17,7.037073831636653e-13,-2.025836529778724e-12,0.0,0.0,0.0,0.0,60.0,0.0027436255477368,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,2.558491341963371e-13,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,2.694221256684115e-13,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,1.989945209480981e-13,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,2.694217461976513e-13,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,1.2780155623018374e-12,286.9761047363281,294.1499938964844,291.3616638183594,291.3616638183594,294.889404296875,294.171630859375,285.7607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-7.03720122539192e-13,1.2700861170203597e-17,7.037073831636653e-13,-2.025836529778724e-12,0.0,0.0,0.0,0.0,60.0,0.0027436255477368,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.3612976074219,291.3612976074219,294.889404296875,294.171630859375,285.7607421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.414883393421109e-12,1.474218162176502e-17,3.414868648271563e-12,-4.681340384782296e-12,0.0,0.0,0.0,0.0,60.0,0.0026764404028654,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,2.558491341963371e-13,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,2.694221256684115e-13,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,1.989945209480981e-13,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,2.694217461976513e-13,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,1.2780155623018374e-12,286.9761047363281,294.1499938964844,291.36114501953125,291.36114501953125,294.889404296875,294.171630859375,285.7607421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.03720122539192e-13,1.2700861170203597e-17,7.037073831636653e-13,-2.025836529778724e-12,0.0,0.0,0.0,0.0,60.0,0.0026021231897175,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,2.558491341963371e-13,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,2.694221256684115e-13,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,1.989945209480981e-13,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,2.694217461976513e-13,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,1.2780155623018374e-12,286.9761047363281,294.1499938964844,291.36151123046875,291.36151123046875,294.889404296875,294.171630859375,285.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-7.03720122539192e-13,1.2700861997384208e-17,7.037073831636653e-13,-2.025836529778724e-12,0.0,0.0,0.0,0.0,60.0,0.0024482633452862,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,2.558491341963371e-13,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,2.694221256684115e-13,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,1.989945209480981e-13,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,2.694217461976513e-13,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,1.2780155623018374e-12,286.9761047363281,294.1499938964844,291.36151123046875,291.36151123046875,294.889404296875,294.171630859375,285.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-7.03720122539192e-13,1.2700861997384208e-17,7.037073831636653e-13,-2.025836529778724e-12,0.0,0.0,0.0,0.0,60.0,0.0024482633452862,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.3627014160156,291.3627014160156,294.889404296875,294.171630859375,285.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082449363730376e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0023063477128744,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.3627014160156,291.3627014160156,294.889404296875,294.171630859375,285.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082449363730376e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0023063477128744,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.3646545410156,291.3646545410156,294.889404296875,294.171630859375,285.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082449363730376e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0021763816475868,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.3646545410156,291.3646545410156,294.889404296875,294.171630859375,285.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082449363730376e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0021763816475868,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.3673400878906,291.3673400878906,294.889404296875,294.171630859375,285.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082448536549765e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0020543525461107,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.3673400878906,291.3673400878906,294.889404296875,294.171630859375,285.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082448536549765e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0020543525461107,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,2.558491341963371e-13,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,2.694221256684115e-13,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,1.989945209480981e-13,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,2.694217461976513e-13,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,1.2780155623018374e-12,286.9761047363281,294.1499938964844,291.3689270019531,291.3689270019531,294.889404296875,294.171630859375,285.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,1.951785955078833e-12,1.0041128912168952e-17,-1.9517961465792544e-12,2.3111443314682845e-12,0.0,0.0,0.0,0.0,60.0,0.0019965805113315,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,-2.558491341963371e-13,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-2.694221256684115e-13,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-1.989945209480981e-13,298.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-2.694217461976513e-13,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-1.2780155623018374e-12,286.9761047363281,294.1499938964844,291.3706970214844,291.3706970214844,294.889404296875,294.171630859375,285.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-3.4705406951052176e-12,1.4123768160930576e-17,3.4705263836365408e-12,-2.999863812219728e-12,0.0,0.0,0.0,0.0,60.0,0.0019451471744105,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
