time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17894220,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.3747253417969,291.3747253417969,294.889404296875,294.171630859375,285.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082448536549765e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0018217499600723,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.3747253417969,291.3747253417969,294.889404296875,294.171630859375,285.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082448536549765e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0018217499600723,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,-2.558491341963371e-13,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-2.694221256684115e-13,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-1.989945209480981e-13,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-2.694217461976513e-13,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-1.2780155623018374e-12,286.9761047363281,294.1499938964844,291.3793640136719,291.3793640136719,294.889404296875,294.171630859375,285.7608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4705406951052176e-12,1.4123768160930576e-17,3.4705263836365408e-12,-2.999863812219728e-12,0.0,0.0,0.0,0.0,60.0,0.0017235536361113,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,-2.558491341963371e-13,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-2.694221256684115e-13,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-1.989945209480981e-13,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-2.694217461976513e-13,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-1.2780155623018374e-12,286.9761047363281,294.1499938964844,291.3793640136719,291.3793640136719,294.889404296875,294.171630859375,285.7608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4705406951052176e-12,1.4123768160930576e-17,3.4705263836365408e-12,-2.999863812219728e-12,0.0,0.0,0.0,0.0,60.0,0.0017235536361113,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.38458251953125,291.38458251953125,294.889404296875,294.171630859375,285.7608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082448536549765e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0016170321032404,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.38458251953125,291.38458251953125,294.889404296875,294.171630859375,285.7608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082448536549765e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0016170321032404,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,2.558491341963371e-13,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,2.694221256684115e-13,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,1.989945209480981e-13,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,2.694217461976513e-13,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,1.2780155623018374e-12,286.9761047363281,294.1499938964844,291.3902893066406,291.3902893066406,294.889404296875,294.171630859375,285.7608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-7.03720122539192e-13,1.2700861170203597e-17,7.037073831636653e-13,-2.025836529778724e-12,0.0,0.0,0.0,0.0,60.0,0.0015332341426983,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,2.558491341963371e-13,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,2.694221256684115e-13,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,1.989945209480981e-13,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,2.694217461976513e-13,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,1.2780155623018374e-12,286.9761047363281,294.1499938964844,291.3902893066406,291.3902893066406,294.889404296875,294.171630859375,285.7608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-7.03720122539192e-13,1.2700861170203597e-17,7.037073831636653e-13,-2.025836529778724e-12,0.0,0.0,0.0,0.0,60.0,0.0015332341426983,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.3933410644531,291.3933410644531,294.889404296875,294.171630859375,285.7608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.414883393421109e-12,1.474218162176502e-17,3.414868648271563e-12,-4.681340384782296e-12,0.0,0.0,0.0,0.0,60.0,0.0015042595332488,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,2.558491341963371e-13,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,2.694221256684115e-13,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,1.989945209480981e-13,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,2.694217461976513e-13,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,1.2780155623018374e-12,286.9761047363281,294.1499938964844,291.3965148925781,291.3965148925781,294.889404296875,294.171630859375,285.7608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-7.03720122539192e-13,1.270086282456482e-17,7.037073831636653e-13,-2.025836529778724e-12,0.0,0.0,0.0,0.0,60.0,0.0014668136136606,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.4031677246094,291.4031677246094,294.889404296875,294.171630859375,285.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.414883393421109e-12,1.4742183276126245e-17,3.414868648271563e-12,-4.681340384782296e-12,0.0,0.0,0.0,0.0,60.0,0.001383914030157,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.4031677246094,291.4031677246094,294.889404296875,294.171630859375,285.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.414883393421109e-12,1.4742183276126245e-17,3.414868648271563e-12,-4.681340384782296e-12,0.0,0.0,0.0,0.0,60.0,0.001383914030157,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,2.558491341963371e-13,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,2.694221256684115e-13,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,1.989945209480981e-13,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,2.694217461976513e-13,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,1.2780155623018374e-12,286.9761047363281,294.1499938964844,291.41021728515625,291.41021728515625,294.889404296875,294.171630859375,285.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.03720122539192e-13,1.2700864478926049e-17,7.037073831636653e-13,-2.025836529778724e-12,0.0,0.0,0.0,0.0,60.0,0.0012954710982739,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,2.558491341963371e-13,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,2.694221256684115e-13,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,1.989945209480981e-13,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,2.694217461976513e-13,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,1.2780155623018374e-12,286.9761047363281,294.1499938964844,291.41021728515625,291.41021728515625,294.889404296875,294.171630859375,285.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.03720122539192e-13,1.2700864478926049e-17,7.037073831636653e-13,-2.025836529778724e-12,0.0,0.0,0.0,0.0,60.0,0.0012954710982739,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.4176330566406,291.4176330566406,294.889404296875,294.171630859375,285.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082451845272214e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0012296536006033,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.4176330566406,291.4176330566406,294.889404296875,294.171630859375,285.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082451845272214e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0012296536006033,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.42535400390625,291.42535400390625,294.889404296875,294.171630859375,285.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082451845272214e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0011734693543985,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.42535400390625,291.42535400390625,294.889404296875,294.171630859375,285.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082451845272214e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0011734693543985,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,2.558491341963371e-13,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,2.694221256684115e-13,298.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,1.989945209480981e-13,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,2.694217461976513e-13,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,1.2780155623018374e-12,286.9761047363281,294.1499938964844,291.4293212890625,291.4293212890625,294.889404296875,294.171630859375,285.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-7.03720122539192e-13,1.2700864478926049e-17,7.037073831636653e-13,-2.025836529778724e-12,0.0,0.0,0.0,0.0,60.0,0.0011529058683663,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,2.558491341963371e-13,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,2.694221256684115e-13,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,1.989945209480981e-13,298.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,2.694217461976513e-13,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,1.2780155623018374e-12,286.9761047363281,294.1499938964844,291.433349609375,291.433349609375,294.889404296875,294.171630859375,285.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.359226308577435e-12,1.536059673696069e-17,3.359210912906585e-12,-6.362816957344864e-12,0.0,0.0,0.0,0.0,60.0,0.0011797888437286,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,-2.558491341963371e-13,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-2.694221256684115e-13,298.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-1.989945209480981e-13,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-2.694217461976513e-13,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-1.2780155623018374e-12,286.9761047363281,294.1499938964844,291.44158935546875,291.44158935546875,294.889404296875,294.171630859375,285.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.4705406951052176e-12,1.4123773124014248e-17,3.470526600476976e-12,-2.999863812219728e-12,0.0,0.0,0.0,0.0,60.0,0.0013835380086675,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,-2.558491341963371e-13,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-2.694221256684115e-13,298.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-1.989945209480981e-13,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-2.694217461976513e-13,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-1.2780155623018374e-12,286.9761047363281,294.1499938964844,291.44158935546875,291.44158935546875,294.889404296875,294.171630859375,285.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.4705406951052176e-12,1.4123773124014248e-17,3.470526600476976e-12,-2.999863812219728e-12,0.0,0.0,0.0,0.0,60.0,0.0013835380086675,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.45001220703125,291.45001220703125,294.889404296875,294.171630859375,285.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082453499633439e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0132604669779539,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.45001220703125,291.45001220703125,294.889404296875,294.171630859375,285.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082453499633439e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0132604669779539,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,-2.558491341963371e-13,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-2.694221256684115e-13,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-1.989945209480981e-13,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-2.694217461976513e-13,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-1.2780155623018374e-12,286.9761047363281,294.1499938964844,291.4595031738281,291.45330810546875,294.889404296875,294.171630859375,285.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4705406951052176e-12,1.4123773124014248e-17,3.470526600476976e-12,-2.999863812219728e-12,0.0,0.0,0.0,0.0,60.0,0.0045861201360821,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,-2.558491341963371e-13,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-2.694221256684115e-13,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-1.989945209480981e-13,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-2.694217461976513e-13,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-1.2780155623018374e-12,286.9761047363281,294.1499938964844,291.4595031738281,291.45330810546875,294.889404296875,294.171630859375,285.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4705406951052176e-12,1.4123773124014248e-17,3.470526600476976e-12,-2.999863812219728e-12,0.0,0.0,0.0,0.0,60.0,0.0045861201360821,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.4709777832031,291.4576110839844,294.889404296875,294.171630859375,285.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082453499633439e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0027080483268946,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.4709777832031,291.4576110839844,294.889404296875,294.171630859375,285.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082453499633439e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0027080483268946,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,-2.558491341963371e-13,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-2.694221256684115e-13,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-1.989945209480981e-13,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-2.694217461976513e-13,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-1.2780155623018374e-12,286.9761047363281,294.1499938964844,291.4773864746094,291.4601135253906,294.889404296875,294.171630859375,285.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4705406951052176e-12,1.4123773124014248e-17,3.470526600476976e-12,-2.999863812219728e-12,0.0,0.0,0.0,0.0,60.0,0.0023839250206947,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,2.558491341963371e-13,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,2.694221256684115e-13,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,1.989945209480981e-13,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,2.694217461976513e-13,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,1.2780155623018374e-12,286.9761047363281,294.1499938964844,291.4842224121094,291.4628601074219,294.889404296875,294.171630859375,285.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,1.951785955078833e-12,1.0041133875252629e-17,-1.9517961465792544e-12,2.3111443314682845e-12,0.0,0.0,0.0,0.0,60.0,0.0020958597306162,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.4991760253906,291.468994140625,294.889404296875,294.171630859375,285.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082453499633439e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0014628343051299,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.4991760253906,291.468994140625,294.889404296875,294.171630859375,285.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082453499633439e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0014628343051299,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.51568603515625,291.4759521484375,294.889404296875,294.171630859375,285.7610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082453499633439e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0009192292345687,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.51568603515625,291.4759521484375,294.889404296875,294.171630859375,285.7610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082453499633439e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0009192292345687,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.5335998535156,291.4836730957031,294.889404296875,294.171630859375,285.7610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082453499633439e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.000575283949729,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.5335998535156,291.4836730957031,294.889404296875,294.171630859375,285.7610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082453499633439e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.000575283949729,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,-2.558491341963371e-13,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-2.694221256684115e-13,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-1.989945209480981e-13,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-2.694217461976513e-13,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-1.2780155623018374e-12,286.9761047363281,294.1499938964844,291.55279541015625,291.4920349121094,294.889404296875,294.171630859375,285.7610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-3.4705406951052176e-12,1.4123773124014248e-17,3.470526600476976e-12,-2.999863812219728e-12,0.0,0.0,0.0,0.0,60.0,0.0003658579371403,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,-2.558491341963371e-13,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-2.694221256684115e-13,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-1.989945209480981e-13,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-2.694217461976513e-13,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-1.2780155623018374e-12,286.9761047363281,294.1499938964844,291.55279541015625,291.4920349121094,294.889404296875,294.171630859375,285.7610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-3.4705406951052176e-12,1.4123773124014248e-17,3.470526600476976e-12,-2.999863812219728e-12,0.0,0.0,0.0,0.0,60.0,0.0003658579371403,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.5628356933594,291.4964599609375,294.889404296875,294.171630859375,285.7610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082453499633439e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0002983322483487,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.9761047363281,294.1499938964844,291.5731506347656,291.50103759765625,294.889404296875,294.171630859375,285.7610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.2082453499633439e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,0.0002527066972106,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,-2.558491341963371e-13,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-2.694221256684115e-13,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-1.989945209480981e-13,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-2.694217461976513e-13,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-1.2780155623018374e-12,286.9761047363281,294.1499938964844,291.59454345703125,291.5105895996094,294.889404296875,294.171630859375,285.7610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-3.4705406951052176e-12,1.4123773124014248e-17,3.470526600476976e-12,-2.999863812219728e-12,0.0,0.0,0.0,0.0,60.0,0.0001669942575972,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
