time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17901600,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,2.558491341963371e-13,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,2.694221256684115e-13,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,1.989945209480981e-13,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,2.694217461976513e-13,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,1.2780155623018374e-12,286.97613525390625,294.1499938964844,290.4898376464844,290.4427490234375,294.8893737792969,294.171630859375,285.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.03720122539192e-13,1.2700864478926049e-17,7.037073831636653e-13,-2.025836529778724e-12,0.0,0.0,0.0,0.0,60.0,7.95066443970427e-06,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.97613525390625,294.1499938964844,290.4148864746094,290.3828430175781,294.8893737792969,294.171630859375,285.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.20824510180916e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,9.087842954613734e-06,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.97613525390625,294.1499938964844,290.4148864746094,290.3828430175781,294.8893737792969,294.171630859375,285.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.20824510180916e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,9.087842954613734e-06,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.97613525390625,294.1499938964844,290.34991455078125,290.3312683105469,294.8893737792969,294.171630859375,285.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.20824510180916e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,8.70642270456301e-06,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.97613525390625,294.1499938964844,290.34991455078125,290.3312683105469,294.8893737792969,294.171630859375,285.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.20824510180916e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,8.70642270456301e-06,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,-2.558491341963371e-13,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-2.694221256684115e-13,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-1.989945209480981e-13,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-2.694217461976513e-13,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-1.2780155623018374e-12,286.97613525390625,294.1499938964844,290.3216247558594,290.3089294433594,294.8893737792969,294.171630859375,285.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.4705406951052176e-12,1.41237698152918e-17,3.470526600476976e-12,-2.999863812219728e-12,0.0,0.0,0.0,0.0,60.0,8.447193977190182e-06,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.97613525390625,294.1499938964844,290.2963256835937,290.2890930175781,294.8893737792969,294.171630859375,285.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.20824510180916e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,6.063852652005153e-06,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,2.558491341963371e-13,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,2.694221256684115e-13,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,1.989945209480981e-13,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,2.694217461976513e-13,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,1.2780155623018374e-12,286.97613525390625,294.1499938964844,290.25537109375,290.25537109375,294.8893737792969,294.171630859375,285.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.03720122539192e-13,1.2700863651745433e-17,7.037073831636653e-13,-2.025836529778724e-12,0.0,0.0,0.0,0.0,60.0,6.707371085212799e-06,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,2.558491341963371e-13,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,2.694221256684115e-13,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,1.989945209480981e-13,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,2.694217461976513e-13,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,1.2780155623018374e-12,286.97613525390625,294.1499938964844,290.25537109375,290.25537109375,294.8893737792969,294.171630859375,285.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.03720122539192e-13,1.2700863651745433e-17,7.037073831636653e-13,-2.025836529778724e-12,0.0,0.0,0.0,0.0,60.0,6.707371085212799e-06,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,2.558491341963371e-13,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,2.694221256684115e-13,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,1.989945209480981e-13,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,2.694217461976513e-13,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,1.2780155623018374e-12,286.97613525390625,294.1499938964844,290.2284240722656,290.2284240722656,294.8893737792969,294.171630859375,285.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.03720122539192e-13,1.2700863651745433e-17,7.037073831636653e-13,-2.025836529778724e-12,0.0,0.0,0.0,0.0,60.0,3.7574329780909466e-06,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,2.558491341963371e-13,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,2.694221256684115e-13,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,1.989945209480981e-13,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,2.694217461976513e-13,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,1.2780155623018374e-12,286.97613525390625,294.1499938964844,290.2284240722656,290.2284240722656,294.8893737792969,294.171630859375,285.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.03720122539192e-13,1.2700863651745433e-17,7.037073831636653e-13,-2.025836529778724e-12,0.0,0.0,0.0,0.0,60.0,3.7574329780909466e-06,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,-2.558491341963371e-13,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-2.694221256684115e-13,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-1.989945209480981e-13,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-2.694217461976513e-13,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-1.2780155623018374e-12,286.97613525390625,294.1499938964844,290.216796875,290.216796875,294.8893737792969,294.171630859375,285.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.4705406951052176e-12,1.4123771469653026e-17,3.470526600476976e-12,-2.999863812219728e-12,0.0,0.0,0.0,0.0,60.0,5.995196715957718e-06,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,-2.558491341963371e-13,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,-2.694221256684115e-13,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,-1.989945209480981e-13,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,-2.694217461976513e-13,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,-1.2780155623018374e-12,286.97613525390625,294.1499938964844,290.216796875,290.216796875,294.8893737792969,294.171630859375,285.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.4705406951052176e-12,1.4123771469653026e-17,3.470526600476976e-12,-2.999863812219728e-12,0.0,0.0,0.0,0.0,60.0,5.995196715957718e-06,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,2.558491341963371e-13,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,2.694221256684115e-13,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,1.989945209480981e-13,298.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,2.694217461976513e-13,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,1.2780155623018374e-12,286.97613525390625,294.1499938964844,290.2218017578125,290.2218017578125,294.8893737792969,294.171630859375,285.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.03720122539192e-13,1.2700864478926049e-17,7.037073831636653e-13,-2.025836529778724e-12,0.0,0.0,0.0,0.0,60.0,2.61396940004488e-06,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,2.558491341963371e-13,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,2.694221256684115e-13,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,1.989945209480981e-13,298.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,2.694217461976513e-13,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,1.2780155623018374e-12,286.97613525390625,294.1499938964844,290.2218017578125,290.2218017578125,294.8893737792969,294.171630859375,285.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.03720122539192e-13,1.2700864478926049e-17,7.037073831636653e-13,-2.025836529778724e-12,0.0,0.0,0.0,0.0,60.0,2.61396940004488e-06,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.97613525390625,294.1499938964844,290.2309875488281,290.2309875488281,294.8893737792969,294.171630859375,285.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.414883393421109e-12,1.4742183276126245e-17,3.414868648271563e-12,-4.681340384782296e-12,0.0,0.0,0.0,0.0,60.0,8.846215678204317e-06,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,2.558491341963371e-13,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,2.694221256684115e-13,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,1.989945209480981e-13,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,2.694217461976513e-13,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,1.2780155623018374e-12,286.97613525390625,294.1499938964844,290.24481201171875,290.24481201171875,294.8893737792969,294.171630859375,285.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.03720122539192e-13,1.2700864478926049e-17,7.037073831636653e-13,-2.025836529778724e-12,0.0,0.0,0.0,0.0,60.0,1.0287938494002448e-05,-0.0,-5.066788513209878e-25,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.97613525390625,294.1499938964844,290.2870788574219,290.2870788574219,294.8893737792969,294.171630859375,285.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.20824510180916e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,1.7555576050654054e-05,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.97613525390625,294.1499938964844,290.2870788574219,290.2870788574219,294.8893737792969,294.171630859375,285.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.59377315803084e-13,1.20824510180916e-17,7.593652269488604e-13,-3.443597945858301e-13,0.0,0.0,0.0,0.0,60.0,1.7555576050654054e-05,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.97613525390625,294.1499938964844,290.3500061035156,290.3500061035156,294.8893737792969,294.171630859375,285.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.414883393421109e-12,1.4742183276126245e-17,3.414868648271563e-12,-4.681340384782296e-12,0.0,0.0,0.0,0.0,60.0,1.1005897249560803e-05,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0,286.97613525390625,294.1499938964844,290.3500061035156,290.3500061035156,294.8893737792969,294.171630859375,285.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.414883393421109e-12,1.4742183276126245e-17,3.414868648271563e-12,-4.681340384782296e-12,0.0,0.0,0.0,0.0,60.0,1.1005897249560803e-05,-0.0,-0.0,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,2.2941479826954492e-08,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,2.4158543610042216e-08,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,1.7843440502929298e-08,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,2.4158509859262267e-08,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,1.1459709270411625e-07,286.9760437011719,294.1499938964844,290.4269714355469,290.416015625,294.889404296875,294.171630859375,285.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4443613710900536e-07,3.057413805636344e-13,2.444358244702016e-07,-5.593329319708573e-07,0.0,0.0,0.0,0.0,60.0,-6.878641579532996e-05,-0.0,-4.07387526355418e-15,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,2.2941479826954492e-08,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,2.4158543610042216e-08,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,1.7843440502929298e-08,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,2.4158509859262267e-08,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,1.1459709270411625e-07,286.9760437011719,294.1499938964844,290.4269714355469,290.416015625,294.889404296875,294.171630859375,285.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4443613710900536e-07,3.057413805636344e-13,2.444358244702016e-07,-5.593329319708573e-07,0.0,0.0,0.0,0.0,60.0,-6.878641579532996e-05,-0.0,-4.07387526355418e-15,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,1.6007227543468616e-07,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,1.6856422746514e-07,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,1.2450111341877348e-07,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,1.6856398588060986e-07,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,7.995917030712008e-07,286.9760437011719,294.1499938964844,290.51025390625,290.48712158203125,294.889404296875,294.171630859375,285.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7058582670870237e-06,2.133544643040386e-12,1.705856107037107e-06,-3.903229753632331e-06,0.0,0.0,0.0,0.0,60.0,0.0036747434642165,-0.0,-1.98333943669457e-13,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,1.6007227543468616e-07,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,1.6856422746514e-07,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,1.2450111341877348e-07,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,1.6856398588060986e-07,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,7.995917030712008e-07,286.9760437011719,294.1499938964844,290.51025390625,290.48712158203125,294.889404296875,294.171630859375,285.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7058582670870237e-06,2.133544643040386e-12,1.705856107037107e-06,-3.903229753632331e-06,0.0,0.0,0.0,0.0,60.0,0.0036747434642165,-0.0,-1.98333943669457e-13,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,3.935696497592289e-07,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,4.144488059409923e-07,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,3.0611087709075946e-07,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,4.144482375068037e-07,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,1.9659560166473966e-06,286.9760437011719,294.1499938964844,290.5541381835937,290.52447509765625,294.889404296875,294.171630859375,285.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.195883320790017e-06,5.247393665419597e-12,4.195877863821806e-06,-9.599629265721887e-06,0.0,0.0,0.0,0.0,60.0,0.0098159220069646,-0.0,-1.198969309251785e-12,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,6.51684842978284e-07,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,6.862572377031029e-07,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,5.06867877447803e-07,298.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,6.862562713649822e-07,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,3.2552909488003934e-06,286.97607421875,294.1499938964844,290.5994567871094,290.5629272460937,294.889404296875,294.171630859375,285.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.9472584982577246e-06,8.68837033568548e-12,6.947249858058058e-06,-1.5894689568085596e-05,0.0,0.0,0.0,0.0,60.0,0.0165950451046228,-0.0,-3.2873057574656084e-12,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,2.0661050257331226e-06,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,2.1757134618383134e-06,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,1.6069766388682185e-06,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,2.1757105059805326e-06,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,1.0320591172785498e-05,286.97625732421875,294.1499938964844,290.69415283203125,290.64306640625,294.8890075683594,294.1716003417969,285.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2013946363586e-05,2.753404275412929e-11,2.2013919078744948e-05,-5.03735282109119e-05,0.0,0.0,0.0,0.0,60.0,0.1298388987779617,-0.0,-3.3042256430970696e-11,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,2.0661050257331226e-06,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,2.1757134618383134e-06,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,1.6069766388682185e-06,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,2.1757105059805326e-06,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,1.0320591172785498e-05,286.97625732421875,294.1499938964844,290.69415283203125,290.64306640625,294.8890075683594,294.1716003417969,285.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2013946363586e-05,2.753404275412929e-11,2.2013919078744948e-05,-5.03735282109119e-05,0.0,0.0,0.0,0.0,60.0,0.1298388987779617,-0.0,-3.3042256430970696e-11,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,4.808185167348711e-06,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,5.063262960902648e-06,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110412597656,0.0,0.0,3.739713747563656e-06,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,5.063256139692385e-06,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,2.401780875516124e-05,286.97705078125,294.1499938964844,290.7939453125,290.72711181640625,294.8872985839844,294.17138671875,285.7611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-5.123051960254088e-05,6.407669533858851e-11,5.123045411892235e-05,-0.0001172283446067,0.0,0.0,0.0,0.0,60.0,0.2973021566867828,-0.0,-1.7894817572194907e-10,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,4.808185167348711e-06,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,5.063262960902648e-06,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110412597656,0.0,0.0,3.739713747563656e-06,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,5.063256139692385e-06,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,2.401780875516124e-05,286.97705078125,294.1499938964844,290.7939453125,290.72711181640625,294.8872985839844,294.17138671875,285.7611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-5.123051960254088e-05,6.407669533858851e-11,5.123045411892235e-05,-0.0001172283446067,0.0,0.0,0.0,0.0,60.0,0.2973021566867828,-0.0,-1.7894817572194907e-10,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,8.773104127612896e-06,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,9.238524398824666e-06,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,6.823551302659325e-06,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40576171875,0.0,0.0,9.23851166589884e-06,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,4.3823340092785656e-05,286.9786376953125,294.1499938964844,290.8984375,290.8146667480469,294.8832092285156,294.1702880859375,285.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-9.347649029223248e-05,1.169159213887383e-10,9.347637387691066e-05,-0.0002138975687557,0.0,0.0,0.0,0.0,60.0,0.5876696109771729,-0.0,-5.957601634243304e-10,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,8.773104127612896e-06,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,9.238524398824666e-06,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,6.823551302659325e-06,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40576171875,0.0,0.0,9.23851166589884e-06,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,4.3823340092785656e-05,286.9786376953125,294.1499938964844,290.8984375,290.8146667480469,294.8832092285156,294.1702880859375,285.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-9.347649029223248e-05,1.169159213887383e-10,9.347637387691066e-05,-0.0002138975687557,0.0,0.0,0.0,0.0,60.0,0.5876696109771729,-0.0,-5.957601634243304e-10,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,1.458521182939876e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,1.5358968084910884e-05,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,1.1344096492393874e-05,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,1.5358946257038042e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,7.285593164851889e-05,286.98101806640625,294.1499938964844,291.0072326660156,290.90533447265625,294.87432861328125,294.1658020019531,285.76123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001554038608446,1.9437167153579798e-10,0.0001554036716697,-0.0003556028823368,0.0,0.0,0.0,0.0,60.0,1.017046570777893,-0.0,-1.6466085162036846e-09,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,1.458521182939876e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,1.5358968084910884e-05,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,1.1344096492393874e-05,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,1.5358946257038042e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,7.285593164851889e-05,286.98101806640625,294.1499938964844,291.0072326660156,290.90533447265625,294.87432861328125,294.1658020019531,285.76123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001554038608446,1.9437167153579798e-10,0.0001554036716697,-0.0003556028823368,0.0,0.0,0.0,0.0,60.0,1.017046570777893,-0.0,-1.6466085162036846e-09,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,1.7656466297921725e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,1.8593154891277663e-05,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,1.3732857951254118e-05,298.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090576171875,0.0,0.0,1.859312942542601e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,8.819744107313454e-05,286.9821472167969,294.1499938964844,291.0630798339844,290.95172119140625,294.8693542480469,294.1629943847656,285.7612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001881276548374,2.353010564171143e-10,0.0001881274220068,-0.0004304831963963,0.0,0.0,0.0,0.0,60.0,1.2423160076141355,-0.0,-2.413083954877493e-09,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,2.163860153814312e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,2.2786545741837472e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,1.6830086678965017e-05,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,2.2786513000028208e-05,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,0.0001080889705917,286.9835205078125,294.1499938964844,291.119873046875,290.9987487792969,294.8637390136719,294.1599426269531,285.76129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002305613597854,2.8837401910841715e-10,0.0002305610832991,-0.0005275792209431,0.0,0.0,0.0,0.0,60.0,1.5085937976837158,-0.0,-3.624292421733344e-09,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,3.161793574690819e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,3.329529135953635e-05,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,2.4591819965280592e-05,298.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,3.329524406581186e-05,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,0.000157937669428,286.9851379394531,294.1499938964844,291.2359619140625,291.0944519042969,294.8475341796875,294.14569091796875,285.76141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003178390034008,4.0228353981319727e-10,0.0003178385959472,-0.0007397716981358,0.0,0.0,0.0,0.0,60.0,2.143829584121704,-0.0,-7.738056417849748e-09,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,3.161793574690819e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,3.329529135953635e-05,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,2.4591819965280592e-05,298.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,3.329524406581186e-05,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,0.000157937669428,286.9851379394531,294.1499938964844,291.2359619140625,291.0944519042969,294.8475341796875,294.14569091796875,285.76141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003178390034008,4.0228353981319727e-10,0.0003178385959472,-0.0007397716981358,0.0,0.0,0.0,0.0,60.0,2.143829584121704,-0.0,-7.738056417849748e-09,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,3.935111817554571e-05,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,4.14387250202708e-05,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,3.0606537620769814e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,4.143866681260988e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,0.0001965663832379,286.982421875,294.1499938964844,291.3551330566406,291.1921081542969,294.8243103027344,294.1239013671875,285.7615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004242233117111,5.293672722395111e-10,0.0004242227878421,-0.0009674925822764,0.0,0.0,0.0,0.0,60.0,2.975275039672852,-0.0,-1.1986130310503997e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
