time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904000,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,3.935111817554571e-05,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,4.14387250202708e-05,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,3.0606537620769814e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,4.143866681260988e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,0.0001965663832379,286.982421875,294.1499938964844,291.3551330566406,291.1921081542969,294.8243103027344,294.1239013671875,285.7615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004242233117111,5.293672722395111e-10,0.0004242227878421,-0.0009674925822764,0.0,0.0,0.0,0.0,60.0,2.975275039672852,-0.0,-1.1986130310503997e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,9.016380499815568e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,9.494706318946557e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,7.012766582192853e-05,298.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,9.49469322222285e-05,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,0.000450385530712,287.0161437988281,294.1499938964844,291.4769287109375,291.2912902832031,294.7491455078125,294.05352783203125,285.7618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001776623830664,4.83769135861678e-10,0.0001776619028532,-0.0010941750369966,0.0,0.0,0.0,0.0,60.0,3.8552441596984863,-0.0,-6.292587073630784e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,9.016380499815568e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,9.494706318946557e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,7.012766582192853e-05,298.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,9.49469322222285e-05,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,0.000450385530712,287.0161437988281,294.1499938964844,291.4769287109375,291.2912902832031,294.7491455078125,294.05352783203125,285.7618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001776623830664,4.83769135861678e-10,0.0001776619028532,-0.0010941750369966,0.0,0.0,0.0,0.0,60.0,3.8552441596984863,-0.0,-6.292587073630784e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,3.597651812015101e-05,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,3.788509638980031e-05,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,2.798183777485974e-05,298.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,3.788504545809701e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,0.0001797096192603,287.02154541015625,294.1499938964844,291.6009521484375,291.3916015625,294.69580078125,294.0209350585937,285.7622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008179147262126,9.147285151556162e-10,0.00081791379489,-0.0015869211638346,0.0,0.0,0.0,0.0,60.0,5.689075946807861,-0.0,-1.0018506024778162e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,3.597651812015101e-05,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,3.788509638980031e-05,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,2.798183777485974e-05,298.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,3.788504545809701e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,0.0001797096192603,287.02154541015625,294.1499938964844,291.6009521484375,291.3916015625,294.69580078125,294.0209350585937,285.7622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008179147262126,9.147285151556162e-10,0.00081791379489,-0.0015869211638346,0.0,0.0,0.0,0.0,60.0,5.689075946807861,-0.0,-1.0018506024778162e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,9.026050247484818e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,9.504888294031844e-05,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559020996094,0.0,0.0,7.020287011982873e-05,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473571777344,0.0,0.0,9.504875197308138e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,0.0004508685669861,287.0491027832031,294.1499938964844,291.6636962890625,291.4420471191406,294.62469482421875,293.9489440917969,285.7623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942963328678,7.200131046936065e-10,0.000294295605272,-0.001598629518412,0.0,0.0,0.0,0.0,60.0,6.298248767852783,-0.0,-6.306090227781169e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,9.006737673189491e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,9.484550537308678e-05,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404602050781,0.0,0.0,7.005265797488391e-05,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,9.484538168180734e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,0.000449903862318,287.030517578125,294.1499938964844,291.726806640625,291.4926452636719,294.59088134765625,293.92901611328125,285.7623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009583011269569,1.1465258742404671e-09,0.0009583000210113,-0.0020559320691972,0.0,0.0,0.0,0.0,60.0,7.371683597564697,-0.0,-6.279132946929168e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,9.02574392966926e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,9.504565241513774e-05,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,7.020048360573128e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,9.50455287238583e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,0.0004508532874751,287.0098571777344,294.1499938964844,291.8540954589844,291.5940246582031,294.5443420410156,293.8717956542969,285.7629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900100994855,1.4130372427700875e-09,0.0009900087025016,-0.0027248805854469,0.0,0.0,0.0,0.0,60.0,8.26824951171875,-0.0,-6.305660349426034e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,9.02574392966926e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,9.504565241513774e-05,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,7.020048360573128e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,9.50455287238583e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,0.0004508532874751,287.0098571777344,294.1499938964844,291.8540954589844,291.5940246582031,294.5443420410156,293.8717956542969,285.7629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900100994855,1.4130372427700875e-09,0.0009900087025016,-0.0027248805854469,0.0,0.0,0.0,0.0,60.0,8.26824951171875,-0.0,-6.305660349426034e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,9.05548586160876e-05,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,9.535885328659788e-05,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,7.043180812615901e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,9.535872231936082e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,0.0004523389798123,286.9908752441406,294.1499938964844,291.9823913574219,291.69537353515625,294.5028991699219,293.7855224609375,285.7637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648881386965,1.755234180222942e-09,0.0009648863924667,-0.0036496308166533,0.0,0.0,0.0,0.0,60.0,8.671822547912598,-0.0,-6.347285363972334e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,9.05548586160876e-05,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,9.535885328659788e-05,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,7.043180812615901e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,9.535872231936082e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,0.0004523389798123,286.9908752441406,294.1499938964844,291.9823913574219,291.69537353515625,294.5028991699219,293.7855224609375,285.7637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648881386965,1.755234180222942e-09,0.0009648863924667,-0.0036496308166533,0.0,0.0,0.0,0.0,60.0,8.671822547912598,-0.0,-6.347285363972334e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252258300781,0.0,0.0,9.0784378699027e-05,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149719238281,0.0,0.0,9.560054604662582e-05,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.326171875,0.0,0.0,7.061031647026539e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,9.560041507938875e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,0.0004534854961093,286.8940734863281,294.1499938964844,292.1112670898437,291.7962646484375,294.4318542480469,293.68096923828125,285.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012936579296365,2.3680266636461056e-09,0.0012936554849147,-0.0049318680539727,0.0,0.0,0.0,0.0,60.0,10.976522445678713,-0.0,-6.379501371611698e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252258300781,0.0,0.0,9.0784378699027e-05,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149719238281,0.0,0.0,9.560054604662582e-05,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.326171875,0.0,0.0,7.061031647026539e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,9.560041507938875e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,0.0004534854961093,286.8940734863281,294.1499938964844,292.1112670898437,291.7962646484375,294.4318542480469,293.68096923828125,285.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012936579296365,2.3680266636461056e-09,0.0012936554849147,-0.0049318680539727,0.0,0.0,0.0,0.0,60.0,10.976522445678713,-0.0,-6.379501371611698e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070983886719,0.0,0.0,9.133679122896864e-05,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969665527344,0.0,0.0,9.61822588578798e-05,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,7.103996904334053e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018798828125,0.0,0.0,9.618213516660036e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050537109375,0.0,0.0,0.0004562449175864,286.87567138671875,294.1499938964844,292.2403564453125,291.8963623046875,294.38641357421875,293.5429992675781,285.765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715037886053,2.727671644109364e-09,0.0009715010528452,-0.0061994772404432,0.0,0.0,0.0,0.0,60.0,10.082694053649902,-0.0,-6.457373302737325e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070983886719,0.0,0.0,9.133679122896864e-05,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969665527344,0.0,0.0,9.61822588578798e-05,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,7.103996904334053e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018798828125,0.0,0.0,9.618213516660036e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050537109375,0.0,0.0,0.0004562449175864,286.87567138671875,294.1499938964844,292.2403564453125,291.8963623046875,294.38641357421875,293.5429992675781,285.765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715037886053,2.727671644109364e-09,0.0009715010528452,-0.0061994772404432,0.0,0.0,0.0,0.0,60.0,10.082694053649902,-0.0,-6.457373302737325e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.298095703125,0.0,0.0,9.156713349511848e-05,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880249023437,0.0,0.0,9.642482473282143e-05,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29901123046875,0.0,0.0,7.121912494767457e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929077148437,0.0,0.0,9.642469376558438e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29608154296875,0.0,0.0,0.0004573955375235,286.8665466308594,294.1499938964844,292.3048400878906,291.9459533691406,294.36871337890625,293.4803161621094,285.7666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756562649272,3.0163449515896446e-09,0.0009756532381288,-0.0069542042911052,0.0,0.0,0.0,0.0,60.0,9.943673133850098,-0.0,-6.489983661595033e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.28912353515625,0.0,0.0,9.180828783428296e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27911376953125,0.0,0.0,9.667876292951404e-05,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900390625,0.0,0.0,7.140668458305299e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2839660644531,0.0,0.0,9.66786392382346e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.287109375,0.0,0.0,0.0004586001159623,286.8575134277344,294.1499938964844,292.3692321777344,291.9952087402344,294.3517150878906,293.4138488769531,285.7674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782140841707,3.316768637517952e-09,0.0009782107081264,-0.0077414028346538,0.0,0.0,0.0,0.0,60.0,9.93141269683838,-0.0,-6.524211926262069e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712707519531,0.0,0.0,9.226869588019326e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613830566406,0.0,0.0,9.716359636513516e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721862792969,0.0,0.0,7.176478538895026e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26617431640625,0.0,0.0,9.716347267385572e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.269287109375,0.0,0.0,0.0004608999879565,286.839599609375,294.1499938964844,292.4974670410156,292.09246826171875,294.3197937011719,293.2890319824219,285.7692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831183124333,3.890369359993429e-09,0.0009831144707277,-0.0092443451285362,0.0,0.0,0.0,0.0,60.0,10.03678035736084,-0.0,-6.58981136325565e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712707519531,0.0,0.0,9.226869588019326e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613830566406,0.0,0.0,9.716359636513516e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721862792969,0.0,0.0,7.176478538895026e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26617431640625,0.0,0.0,9.716347267385572e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.269287109375,0.0,0.0,0.0004608999879565,286.839599609375,294.1499938964844,292.4974670410156,292.09246826171875,294.3197937011719,293.2890319824219,285.7692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831183124333,3.890369359993429e-09,0.0009831144707277,-0.0092443451285362,0.0,0.0,0.0,0.0,60.0,10.03678035736084,-0.0,-6.58981136325565e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25360107421875,0.0,0.0,9.257849160348997e-05,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438049316406,0.0,0.0,9.748982120072468e-05,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544860839844,0.0,0.0,7.200572872534394e-05,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.24853515625,0.0,0.0,9.748969750944524e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2516174316406,0.0,0.0,0.0004624474677257,286.82196044921875,294.1499938964844,292.62469482421875,292.187744140625,294.2907409667969,293.20166015625,285.7713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864243911579,4.2763228513820195e-09,0.0009864202002063,-0.0102555761113762,0.0,0.0,0.0,0.0,60.0,10.225218772888184,-0.0,-6.634135019112365e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25360107421875,0.0,0.0,9.257849160348997e-05,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438049316406,0.0,0.0,9.748982120072468e-05,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544860839844,0.0,0.0,7.200572872534394e-05,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.24853515625,0.0,0.0,9.748969750944524e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2516174316406,0.0,0.0,0.0004624474677257,286.82196044921875,294.1499938964844,292.62469482421875,292.187744140625,294.2907409667969,293.20166015625,285.7713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864243911579,4.2763228513820195e-09,0.0009864202002063,-0.0102555761113762,0.0,0.0,0.0,0.0,60.0,10.225218772888184,-0.0,-6.634135019112365e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2360534667969,0.0,0.0,9.280368976760656e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22637939453125,0.0,0.0,9.772696648724376e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369079589844,0.0,0.0,7.218088285299018e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2310485839844,0.0,0.0,9.772684279596432e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2341003417969,0.0,0.0,0.0004635723889805,286.80450439453125,294.1499938964844,292.7504577636719,292.2806701660156,294.2638854980469,293.13238525390625,285.7737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888198692351,4.556878430150846e-09,0.0009888153290376,-0.0109906429424881,0.0,0.0,0.0,0.0,60.0,10.433513641357422,-0.0,-6.666448371106527e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2360534667969,0.0,0.0,9.280368976760656e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22637939453125,0.0,0.0,9.772696648724376e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369079589844,0.0,0.0,7.218088285299018e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2310485839844,0.0,0.0,9.772684279596432e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2341003417969,0.0,0.0,0.0004635723889805,286.80450439453125,294.1499938964844,292.7504577636719,292.2806701660156,294.2638854980469,293.13238525390625,285.7737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888198692351,4.556878430150846e-09,0.0009888153290376,-0.0109906429424881,0.0,0.0,0.0,0.0,60.0,10.433513641357422,-0.0,-6.666448371106527e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2187194824219,0.0,0.0,9.29428424569778e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2091979980469,0.0,0.0,9.78734969976358e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196044921875,0.0,0.0,7.228911272250116e-05,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138061523437,0.0,0.0,9.787338058231398e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2168273925781,0.0,0.0,0.0004642675339709,286.78741455078125,294.1499938964844,292.8743591308594,292.3708190917969,294.2403869628906,293.0981140136719,285.77655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903025347739,4.730241531802903e-09,0.000990297878161,-0.0114448508247733,0.0,0.0,0.0,0.0,60.0,10.641050338745115,-0.0,-6.686454412374587e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2187194824219,0.0,0.0,9.29428424569778e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2091979980469,0.0,0.0,9.78734969976358e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196044921875,0.0,0.0,7.228911272250116e-05,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138061523437,0.0,0.0,9.787338058231398e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2168273925781,0.0,0.0,0.0004642675339709,286.78741455078125,294.1499938964844,292.8743591308594,292.3708190917969,294.2403869628906,293.0981140136719,285.77655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903025347739,4.730241531802903e-09,0.000990297878161,-0.0114448508247733,0.0,0.0,0.0,0.0,60.0,10.641050338745115,-0.0,-6.686454412374587e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2101135253906,0.0,0.0,9.299949306296185e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2006225585937,0.0,0.0,9.79331525741145e-05,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109680175781,0.0,0.0,7.233316864585504e-05,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2052001953125,0.0,0.0,9.793302888283506e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20819091796875,0.0,0.0,0.0004645504814106,286.7789001464844,294.1499938964844,292.9354858398437,292.41473388671875,294.2289123535156,293.0838317871094,285.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909063810482,4.800809527694128e-09,0.00099090160802,-0.0116297351196408,0.0,0.0,0.0,0.0,60.0,10.743671417236328,-0.0,-6.694606469181964e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015075683594,0.0,0.0,9.30295282159932e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19207763671875,0.0,0.0,9.796478116186336e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2023620605469,0.0,0.0,7.235653174575418e-05,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1966552734375,0.0,0.0,9.796465747058392e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1996154785156,0.0,0.0,0.0004647005407605,286.7704467773437,294.1499938964844,292.9960021972656,292.45782470703125,294.2179260253906,293.074462890625,285.7794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912266395986,4.838227152248464e-09,0.000991221750155,-0.0117277661338448,0.0,0.0,0.0,0.0,60.0,10.843579292297363,-0.0,-6.6989308322718e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1907653808594,0.0,0.0,9.30513342609629e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.181396484375,0.0,0.0,9.79877368081361e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.19158935546875,0.0,0.0,7.237348472699523e-05,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1859436035156,0.0,0.0,9.798762039281428e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1888732910156,0.0,0.0,0.0004648094472941,286.7598876953125,294.1499938964844,293.0711975097656,292.5107727050781,294.2049560546875,293.0711975097656,285.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914590045809,4.865384095609215e-09,0.0009914541151374,-0.0117989154532551,0.0,0.0,0.0,0.0,60.0,10.964689254760742,-0.0,-6.702070720621124e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1844482421875,0.0,0.0,9.305837011197582e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1751403808594,0.0,0.0,9.799515100894496e-05,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.185302734375,0.0,0.0,7.237896352307871e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1796569824219,0.0,0.0,9.799502731766552e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1825866699219,0.0,0.0,0.0004648446338251,286.75372314453125,294.1499938964844,293.114990234375,292.5413513183594,294.19775390625,293.0736083984375,285.78253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915338596329,4.874149084344026e-09,0.0009915289701893,-0.0118218790739774,0.0,0.0,0.0,0.0,60.0,11.03370189666748,-0.0,-6.703083954562318e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1676025390625,0.0,0.0,9.307073196396232e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1584167480469,0.0,0.0,9.800816769711672e-05,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1684265136719,0.0,0.0,7.238857506308705e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1628723144531,0.0,0.0,9.80080512817949e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1657409667969,0.0,0.0,0.0004649063921533,286.7372741699219,294.1499938964844,293.2309265136719,292.6209716796875,294.179931640625,293.0926513671875,285.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889543880892688e-09,0.0009916606359183,-0.0118622118607163,0.0,0.0,0.0,0.0,60.0,11.212408065795898,-0.0,-6.704864574658131e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1676025390625,0.0,0.0,9.307073196396232e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1584167480469,0.0,0.0,9.800816769711672e-05,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1684265136719,0.0,0.0,7.238857506308705e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1628723144531,0.0,0.0,9.80080512817949e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1657409667969,0.0,0.0,0.0004649063921533,286.7372741699219,294.1499938964844,293.2309265136719,292.6209716796875,294.179931640625,293.0926513671875,285.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889543880892688e-09,0.0009916606359183,-0.0118622118607163,0.0,0.0,0.0,0.0,60.0,11.212408065795898,-0.0,-6.704864574658131e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15093994140625,0.0,0.0,9.308978769695386e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1418762207031,0.0,0.0,9.802822751225904e-05,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1517639160156,0.0,0.0,7.240339618874714e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1462707519531,0.0,0.0,9.802811837289482e-05,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14910888671875,0.0,0.0,0.0004650015907827,286.7210998535156,294.1499938964844,293.34332275390625,292.69635009765625,294.1644287109375,293.1283874511719,285.78961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913273787821025e-09,0.0009918635478243,-0.0119243832305073,0.0,0.0,0.0,0.0,60.0,11.381296157836914,-0.0,-6.707608690703637e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15093994140625,0.0,0.0,9.308978769695386e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1418762207031,0.0,0.0,9.802822751225904e-05,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1517639160156,0.0,0.0,7.240339618874714e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1462707519531,0.0,0.0,9.802811837289482e-05,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14910888671875,0.0,0.0,0.0004650015907827,286.7210998535156,294.1499938964844,293.34332275390625,292.69635009765625,294.1644287109375,293.1283874511719,285.78961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913273787821025e-09,0.0009918635478243,-0.0119243832305073,0.0,0.0,0.0,0.0,60.0,11.381296157836914,-0.0,-6.707608690703637e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1344909667969,0.0,0.0,9.312621841672808e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1255187988281,0.0,0.0,9.8066586360801e-05,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1352844238281,0.0,0.0,7.243172149173915e-05,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1298522949219,0.0,0.0,9.80664772214368e-05,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1326904296875,0.0,0.0,0.0004651835770346,286.7052001953125,294.1499938964844,293.4518737792969,292.76708984375,294.151123046875,293.177490234375,285.7935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958646382391407e-09,0.0009922514436766,-0.0120432553812861,0.0,0.0,0.0,0.0,60.0,11.541851997375488,-0.0,-6.712858180435434e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1344909667969,0.0,0.0,9.312621841672808e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1255187988281,0.0,0.0,9.8066586360801e-05,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1352844238281,0.0,0.0,7.243172149173915e-05,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1298522949219,0.0,0.0,9.80664772214368e-05,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1326904296875,0.0,0.0,0.0004651835770346,286.7052001953125,294.1499938964844,293.4518737792969,292.76708984375,294.151123046875,293.177490234375,285.7935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958646382391407e-09,0.0009922514436766,-0.0120432553812861,0.0,0.0,0.0,0.0,60.0,11.541851997375488,-0.0,-6.712858180435434e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1263427734375,0.0,0.0,9.315132774645464e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.117431640625,0.0,0.0,9.809302719077095e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12713623046875,0.0,0.0,7.245125016197562e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1217346191406,0.0,0.0,9.809291805140674e-05,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1245422363281,0.0,0.0,0.0004653090145438,286.6973571777344,294.1499938964844,293.5045471191406,292.80059814453125,294.145263671875,293.2064208984375,285.795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523971945,4.989927582244036e-09,0.0009925189660862,-0.0121252089738845,0.0,0.0,0.0,0.0,60.0,11.61899471282959,-0.0,-6.71647839567413e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.11822509765625,0.0,0.0,9.318006050307304e-05,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.109375,0.0,0.0,9.812328062253072e-05,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1190185546875,0.0,0.0,7.247359462780878e-05,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1136474609375,0.0,0.0,9.812317148316652e-05,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.116455078125,0.0,0.0,0.0004654525546357,286.6895751953125,294.1499938964844,293.5560913085937,292.83282470703125,294.13995361328125,293.2377014160156,285.7977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928299114108,5.025717175755062e-09,0.0009928249055519,-0.0122189735993742,0.0,0.0,0.0,0.0,60.0,11.69411563873291,-0.0,-6.720621570366347e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.10919189453125,0.0,0.0,9.321629477199168e-05,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.10040283203125,0.0,0.0,9.816144302021712e-05,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1099853515625,0.0,0.0,7.250178168760613e-05,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10467529296875,0.0,0.0,9.81613266048953e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.107421875,0.0,0.0,0.0004656335513573,286.6809387207031,294.1499938964844,293.6124267578125,292.8673095703125,294.1345520019531,293.27520751953125,285.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932159446179,5.070857067579482e-09,0.0009932109387591,-0.0123372348025441,0.0,0.0,0.0,0.0,60.0,11.775708198547363,-0.0,-6.725849033273334e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1021423339844,0.0,0.0,9.324743587058038e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0933837890625,0.0,0.0,9.819422848522664e-05,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1029357910156,0.0,0.0,7.252599607454613e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0976257324219,0.0,0.0,9.819411934586242e-05,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.10040283203125,0.0,0.0,0.0004657891113311,286.6742248535156,294.1499938964844,293.6556091308594,292.8931884765625,294.1307067871094,293.3060302734375,285.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109650924595144e-09,0.000993542606011,-0.0124388691037893,0.0,0.0,0.0,0.0,60.0,11.83798885345459,-0.0,-6.730343216077017e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
