time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906340,298.7891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08624267578125,0.0,0.050000000745058,9.33280971366912e-05,298.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0776062011719,0.0,0.050000000745058,9.82791680144146e-05,298.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870361328125,0.0,0.050000000745058,7.258872938109562e-05,298.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.081787109375,0.0,0.050000000745058,9.82790588750504e-05,298.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0845031738281,0.0,0.050000000745058,0.0004661920538637,286.6590881347656,285.4460144042969,293.75,292.9478454589844,294.123291015625,293.3808898925781,285.80694580078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944071061909,5.210132325572658e-09,0.0009944018675014,-0.0127021167427301,0.0,0.0,0.0,0.0,60.0,11.97236442565918,-0.0,-6.741990432601598e-08,1.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08624267578125,0.0,0.050000000745058,9.33280971366912e-05,298.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0776062011719,0.0,0.050000000745058,9.82791680144146e-05,298.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870361328125,0.0,0.050000000745058,7.258872938109562e-05,298.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.081787109375,0.0,0.050000000745058,9.82790588750504e-05,298.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0845031738281,0.0,0.050000000745058,0.0004661920538637,286.6590881347656,285.4460144042969,293.75,292.9478454589844,294.123291015625,293.3808898925781,285.80694580078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944071061909,5.210132325572658e-09,0.0009944018675014,-0.0127021167427301,0.0,0.0,0.0,0.0,60.0,11.97236442565918,-0.0,-6.741990432601598e-08,1.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10211181640625,0.6160144209861755,0.050000000745058,0.0408504046499729,298.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1003112792969,0.6160144209861755,0.050000000745058,0.0430174618959426,298.7680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1022644042969,0.6160144209861755,0.050000000745058,0.0317725576460361,298.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011657714844,0.6160144209861755,0.050000000745058,0.0430174507200717,298.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.10174560546875,0.6160144209861755,0.050000000745058,0.2040561288595199,285.9335327148437,285.3891296386719,293.7958679199219,292.9736328125,296.86627197265625,297.56207275390625,286.03369140625,1.0,0.1146341487765312,0.0857007950544357,0.0857007950544357,1.0,1.0,-0.4351350367069244,0.0005816986667923,0.434553325176239,-0.1305491924285888,0.0,0.0,0.0,0.0,60.0,1430.514892578125,0.0,13.41761589050293,1.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.70196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64306640625,0.6060351133346558,0.050000000745058,0.045350395143032,298.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6429748535156,0.6060351133346558,0.050000000745058,0.047756154090166,298.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64306640625,0.6060351133346558,0.050000000745058,0.0352725312113761,298.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6430053710937,0.6060351133346558,0.050000000745058,0.0477561503648757,298.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6430358886719,0.6060351133346558,0.050000000745058,0.2265346199274063,286.7444152832031,285.3322448730469,293.8417358398437,292.99932861328125,297.2519836425781,298.6440124511719,287.5647277832031,1.0,0.1292682886123657,0.1714015901088714,0.1714015901088714,1.0,1.0,-0.4832103550434112,0.018172962591052,0.4650373756885528,-0.1243185028433799,0.0,0.0,0.0,0.0,60.0,2947.624755859375,0.0,19.04754447937012,1.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.65704345703125,0.5514929294586182,0.050000000745058,0.0458015203475952,298.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.65704345703125,0.5514929294586182,0.050000000745058,0.0482312068343162,298.6625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.65704345703125,0.5514929294586182,0.050000000745058,0.0356234051287174,298.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65704345703125,0.5514929294586182,0.050000000745058,0.0482312068343162,298.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.65704345703125,0.5514929294586182,0.050000000745058,0.2287880778312683,288.7946472167969,285.2557678222656,293.9034118652344,293.0337219238281,297.2383117675781,298.64093017578125,289.37652587890625,1.0,0.148923859000206,0.2865089774131775,0.2865089774131775,1.0,1.0,-0.4880239963531494,0.0464583858847618,0.441565603017807,-0.0971334874629974,1.0,1.0,0.0,0.0,60.0,2999.08642578125,0.0,25.989051818847656,1.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,4.0735882066655904e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1961975097656,0.531419038772583,0.050000000745058,0.0459582731127738,298.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1961975097656,0.531419038772583,0.050000000745058,0.0483962744474411,298.6454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1961975097656,0.531419038772583,0.050000000745058,0.0357453227043151,298.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1961975097656,0.531419038772583,0.050000000745058,0.0483962744474411,298.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1961975097656,0.531419038772583,0.050000000745058,0.2295711040496826,289.24774169921875,285.2183837890625,293.9335632324219,293.0505065917969,297.2343139648437,298.6212463378906,288.6103820800781,1.0,0.157814547419548,0.3428031802177429,0.3428031802177429,1.0,1.0,-0.4896944761276245,0.0686809793114662,0.4210134744644165,-0.075325459241867,1.0,1.0,0.0,2.463778495788574,60.0,11770.7119140625,0.0,29.59639549255371,1.0,281.61669921875,289.1639709472656,296.05682373046875,297.0128173828125,293.1499938964844,293.1499938964844,283.1499938964844,1493.0963134765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.039361622184515,1.0,0.0,0.0,0.7919676899909973,0.7919762134552002,7.98133470425455e-08,4.186928749084473,4.186918258666992,1.040970801113872e-05,0.0,0.0,-0.0,5412.69482421875,0.0,16.61627960205078,1880.06298828125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.51373291015625,0.5103192329406738,0.050000000745058,0.0461796633899211,298.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.51373291015625,0.5103192329406738,0.050000000745058,0.0486294105648994,298.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.51373291015625,0.5103192329406738,0.050000000745058,0.0359175167977809,298.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.51373291015625,0.5103192329406738,0.050000000745058,0.0486294105648994,298.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.51373291015625,0.5103192329406738,0.050000000745058,0.2306769788265228,287.3143920898437,285.1614074707031,293.9794921875,293.075927734375,297.2269592285156,298.5907897949219,286.3126525878906,1.0,0.1696747094392776,0.4285039603710174,0.4285039603710174,1.0,1.0,-0.4920535683631897,0.1104757189750671,0.3815778493881225,-0.0341492295265197,1.0,1.0,0.0,8.388991355895996,60.0,12094.322265625,0.0,34.74928665161133,1.0,282.1448974609375,285.8812866210937,296.986328125,297.6299743652344,293.1499938964844,293.1499938964844,283.1499938964844,2054.49169921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1814182996749878,1.0,0.0,0.0,0.9547126293182372,0.95471453666687,6.221134185580014e-08,4.263962745666504,4.263952732086182,9.802659405977464e-06,0.0,0.0,-0.0,4504.5732421875,0.0,26.761505126953125,1895.1693115234373,0.0,0.0,0.2439921796321869,1.0,0.0,3.0,1.0,0.0
17906760,298.5787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8747863769531,0.4956075251102447,0.050000000745058,0.0463906750082969,298.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8747863769531,0.4956075251102447,0.050000000745058,0.0488516129553318,298.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8747863769531,0.4956075251102447,0.050000000745058,0.0360816344618797,298.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8747863769531,0.4956075251102447,0.050000000745058,0.0488516129553318,298.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8747863769531,0.4956075251102447,0.050000000745058,0.2317310273647308,285.74249267578125,285.1044311523437,294.02545166015625,293.10125732421875,297.1028137207031,298.5533752441406,285.2870483398437,1.0,0.1801882684230804,0.542803168296814,0.542803168296814,0.800000011920929,1.0,-0.4943020939826965,0.1679890304803848,0.3263130486011505,0.0227063260972499,1.0,1.0,0.0,14.04031467437744,60.0,11095.8642578125,0.0,39.70686340332031,1.0,282.5674743652344,284.86798095703125,297.22882080078125,297.92791748046875,293.1499938964844,293.1499938964844,283.1499938964844,3364.585205078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3138954937458038,1.0,0.0,0.0,1.2217707633972168,1.221773386001587,9.965290814761829e-08,4.265881538391113,4.265871524810791,9.786293958313765e-06,0.0,0.0,-0.0,3600.263671875,0.0,55.827762603759766,1895.4312744140625,0.0,138.40179443359375,0.3116220235824585,1.0,0.0,3.0,1.0,0.0
17906820,298.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.4779341220855713,0.050000000745058,0.0467072129249572,298.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.4779341220855713,0.050000000745058,0.0491849444806575,298.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.4779341220855713,0.050000000745058,0.0363278314471244,298.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.4779341220855713,0.050000000745058,0.0491849444806575,298.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.4779341220855713,0.050000000745058,0.2333122044801712,284.9325866699219,285.0103759765625,294.1012878417969,293.1428527832031,296.0288391113281,298.4867858886719,284.8792724609375,1.0,0.1948733329772949,0.7314493060112,0.7314493060112,0.469908207654953,1.0,-0.4976746141910553,0.3043642044067383,0.1933104246854782,0.1578891277313232,0.7183262705802917,0.7183262705802917,0.0,22.525033950805664,60.0,10584.302734375,0.0,47.257808685302734,1.0,282.9677124023437,284.60479736328125,296.69873046875,297.55914306640625,293.1499938964844,293.1499938964844,283.1499938964844,10407.2666015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3950662314891815,1.0,0.0,0.0,1.5036565065383911,1.5036612749099731,1.5086585847257086e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3654.343017578125,0.0,120.4367904663086,1895.4371337890625,0.0,267.0997619628906,0.389357328414917,1.0,0.0,3.0,1.0,0.0
17906880,298.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.4745963513851166,0.050000000745058,0.0467682257294654,298.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.4745963513851166,0.050000000745058,0.0492491945624351,298.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.4745963513851166,0.050000000745058,0.0363752879202365,298.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.4745963513851166,0.050000000745058,0.0492491945624351,298.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.4745963513851166,0.050000000745058,0.2336169779300689,284.8993835449219,284.9904479980469,294.11737060546875,293.151611328125,295.63775634765625,298.473388671875,284.876220703125,1.0,0.1975858211517334,0.771401584148407,0.771401584148407,0.4000000059604645,1.0,-0.498324990272522,0.3536454439163208,0.1446795612573623,0.2068367451429367,0.6993032693862915,0.6993032693862915,0.0,24.1638126373291,60.0,10670.0263671875,0.0,48.73361587524414,1.0,283.0091857910156,284.6441345214844,296.60089111328125,297.46929931640625,293.1499938964844,293.1499938964844,283.1499938964844,12291.9638671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4016133546829223,1.0,0.0,0.0,1.5134828090667725,1.5134880542755127,1.5284403787063638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3763.397705078125,0.0,128.2372283935547,1895.4371337890625,0.0,278.5199584960937,0.3936585783958435,1.0,0.0,3.0,1.0,0.0
17906940,298.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.4649893343448639,0.050000000745058,0.0469326712191104,298.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.4649893343448639,0.050000000745058,0.0494223646819591,298.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.4649893343448639,0.050000000745058,0.0365031883120536,298.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.4649893343448639,0.050000000745058,0.0494223646819591,298.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.4649893343448639,0.050000000745058,0.234438419342041,284.8880920410156,284.95001220703125,294.1632995605469,293.1766052246094,294.6325378417969,298.4386901855469,284.9012451171875,1.0,0.2046953588724136,0.8856222033500671,0.8856222033500671,0.2001374810934066,1.0,-0.5000776052474976,0.4626569449901581,0.0374206602573394,0.3150551617145538,0.6927868723869324,0.6927868723869324,0.0,28.578393936157227,60.0,11195.806640625,-0.0,52.72558975219727,1.0,283.0843811035156,284.77655029296875,296.3878173828125,297.27899169921875,293.1499938964844,293.1499938964844,283.1499938964844,14457.2109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4099015295505523,1.0,0.0,0.0,1.5503473281860352,1.5503530502319336,1.6038045203004009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.8623046875,0.0,142.79296875,1895.4371337890625,0.0,293.4338073730469,0.410427451133728,1.0,0.0,3.0,1.0,0.0
17907000,298.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.4557839035987854,0.050000000745058,0.0470816977322101,298.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.4557839035987854,0.050000000745058,0.0495792962610721,298.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.4557839035987854,0.050000000745058,0.0366191007196903,298.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.4557839035987854,0.050000000745058,0.0495792962610721,298.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.4557839035987854,0.050000000745058,0.235182836651802,284.91656494140625,284.95001220703125,294.20928955078125,293.2015380859375,294.2238464355469,298.4093322753906,284.93017578125,1.0,0.210887998342514,1.0,1.0,0.0,1.0,-0.5016657114028931,0.5016639828681946,1.7092570487875491e-06,0.3536373972892761,0.6958432197570801,0.6958432197570801,0.0,32.57099533081055,60.0,11654.76171875,-0.0,56.350345611572266,1.0,283.1202392578125,284.8415222167969,296.2816162109375,297.19384765625,293.1499938964844,293.1499938964844,283.1499938964844,15455.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105822741985321,1.0,0.0,0.0,1.6062875986099243,1.606293797492981,1.7216308378920078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.3642578125,0.0,158.6029052734375,1895.4371337890625,0.0,294.68328857421875,0.4215864539146423,1.0,0.0,3.0,1.0,0.0
17907060,298.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.4425343573093414,0.050000000745058,0.047332789748907,298.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.4425343573093414,0.050000000745058,0.0498437099158763,298.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.4425343573093414,0.050000000745058,0.0368143916130065,298.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.4425343573093414,0.050000000745058,0.0498437099158763,298.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.4425343573093414,0.050000000745058,0.2364370971918106,284.9529113769531,284.95001220703125,294.3012390136719,293.2509460449219,294.2909851074219,298.3642272949219,284.9529113769531,1.0,0.2208760380744934,1.0,1.0,0.0,1.0,-0.5043413639068604,0.5043410062789917,3.594513202642702e-07,0.3559642434120178,0.7131288647651672,0.7131288647651672,0.0,39.28894805908203,48.0,11955.0205078125,-0.0,62.490848541259766,1.0,283.1441345214844,284.838623046875,296.24542236328125,297.1706848144531,293.1499938964844,293.1499938964844,283.1499938964844,15609.7548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4068951606750488,1.0,0.0,0.0,1.6912786960601809,1.691285252571106,1.9086388647338026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.341796875,0.0,179.8502197265625,1895.4371337890625,0.0,287.9613952636719,0.4422311782836914,1.0,0.0,3.0,1.0,0.0
17907120,298.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.4425343573093414,0.050000000745058,0.047332789748907,298.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.4425343573093414,0.050000000745058,0.0498437099158763,298.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.4425343573093414,0.050000000745058,0.0368143916130065,298.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.4425343573093414,0.050000000745058,0.0498437099158763,298.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.4425343573093414,0.050000000745058,0.2364370971918106,284.9529113769531,284.95001220703125,294.3012390136719,293.2509460449219,294.2909851074219,298.3642272949219,284.9529113769531,1.0,0.2208760380744934,1.0,1.0,0.0,1.0,-0.5043413639068604,0.5043410062789917,3.594513202642702e-07,0.3559642434120178,0.7131288647651672,0.7131288647651672,0.0,39.28894805908203,48.0,11955.0205078125,-0.0,62.490848541259766,1.0,283.1441345214844,284.838623046875,296.24542236328125,297.1706848144531,293.1499938964844,293.1499938964844,283.1499938964844,15609.7548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4068951606750488,1.0,0.0,0.0,1.6912786960601809,1.691285252571106,1.9086388647338026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.341796875,0.0,179.8502197265625,1895.4371337890625,0.0,287.9613952636719,0.4422311782836914,1.0,0.0,3.0,1.0,0.0
17907180,298.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.4386481940746307,0.050000000745058,0.0474175028502941,298.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.4386481940746307,0.050000000745058,0.049932911992073,298.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.4386481940746307,0.050000000745058,0.0368802808225154,298.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.4386481940746307,0.050000000745058,0.049932911992073,298.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.4386481940746307,0.050000000745058,0.2368602454662323,284.9411315917969,284.95001220703125,294.39312744140625,293.2998352050781,294.3829650878906,298.3326416015625,284.938720703125,1.0,0.2236662358045578,1.0,1.0,0.0,1.0,-0.5052444934844971,0.5052441358566284,3.603778395699919e-07,0.3569745421409607,0.7036359310150146,0.7036359310150146,0.0,41.55767059326172,36.0,12040.369140625,-0.0,64.57855224609375,1.0,283.14892578125,284.8119812011719,296.2873840332031,297.2137145996094,293.1499938964844,293.1499938964844,283.1499938964844,16909.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4039658010005951,1.0,0.0,0.0,1.7310757637023926,1.7310826778411863,1.999519128048633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.93896484375,0.0,194.82327270507807,1895.4371337890625,0.0,282.6986694335937,0.4532699882984161,1.0,0.0,3.0,1.0,0.0
17907240,298.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.4386481940746307,0.050000000745058,0.0474175028502941,298.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.4386481940746307,0.050000000745058,0.049932911992073,298.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.4386481940746307,0.050000000745058,0.0368802808225154,298.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.4386481940746307,0.050000000745058,0.049932911992073,298.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.4386481940746307,0.050000000745058,0.2368602454662323,284.9411315917969,284.95001220703125,294.39312744140625,293.2998352050781,294.3829650878906,298.3326416015625,284.938720703125,1.0,0.2236662358045578,1.0,1.0,0.0,1.0,-0.5052444934844971,0.5052441358566284,3.603778395699919e-07,0.3569745421409607,0.7036359310150146,0.7036359310150146,0.0,41.55767059326172,36.0,12040.369140625,-0.0,64.57855224609375,1.0,283.14892578125,284.8119812011719,296.2873840332031,297.2137145996094,293.1499938964844,293.1499938964844,283.1499938964844,16909.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4039658010005951,1.0,0.0,0.0,1.7310757637023926,1.7310826778411863,1.999519128048633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.93896484375,0.0,194.82327270507807,1895.4371337890625,0.0,282.6986694335937,0.4532699882984161,1.0,0.0,3.0,1.0,0.0
17907300,298.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.4391854405403137,0.050000000745058,0.0474054329097271,298.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.4391854405403137,0.050000000745058,0.049920205026865,298.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.4391854405403137,0.050000000745058,0.0368708930909633,298.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.4391854405403137,0.050000000745058,0.049920205026865,298.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.4391854405403137,0.050000000745058,0.236799955368042,284.93902587890625,284.95001220703125,294.4390563964844,293.3240661621094,294.42889404296875,298.3207702636719,284.93951416015625,1.0,0.2230441272258758,1.0,1.0,0.0,1.0,-0.5051159858703613,0.5051156282424927,3.603440745791886e-07,0.3570481836795807,0.6987627148628235,0.6987627148628235,0.0,41.23664855957031,36.0,12063.3896484375,-0.0,64.28258514404297,1.0,283.1495361328125,284.8126525878906,296.3140563964844,297.2406921386719,293.1499938964844,293.1499938964844,283.1499938964844,17454.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4030958712100982,1.0,0.0,0.0,1.732987403869629,1.732994556427002,2.0039378512137773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.68310546875,0.0,197.27256774902344,1895.4371337890625,0.0,281.1485290527344,0.4549214541912079,1.0,0.0,3.0,1.0,0.0
17907360,298.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.4410606622695923,0.050000000745058,0.0473642200231552,298.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.4410606622695923,0.050000000745058,0.0498768053948879,298.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.4410606622695923,0.050000000745058,0.0368388406932354,298.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.4410606622695923,0.050000000745058,0.0498768053948879,298.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.4410606622695923,0.050000000745058,0.236594095826149,284.94140625,284.95001220703125,294.4849853515625,293.3481750488281,294.4748229980469,298.3111877441406,284.943115234375,1.0,0.2212993055582046,1.0,1.0,0.0,1.0,-0.5046769976615906,0.5046765804290771,3.60044765557177e-07,0.3568920791149139,0.6971224546432495,0.6971224546432495,0.0,40.136329650878906,25.0,12089.123046875,-0.0,63.26945877075195,1.0,283.1497802734375,284.8153076171875,296.3417358398437,297.26983642578125,293.1499938964844,293.1499938964844,283.1499938964844,17706.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.402666836977005,1.0,0.0,0.0,1.7342697381973269,1.7342768907546997,2.006904509244123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.60302734375,0.0,198.51255798339844,1895.4371337890625,0.0,280.3861694335937,0.4558106958866119,1.0,0.0,3.0,1.0,0.0
17907420,298.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.4449650049209595,0.050000000745058,0.04728265106678,298.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.4449650049209595,0.050000000745058,0.0497909076511859,298.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.4449650049209595,0.050000000745058,0.0367753952741622,298.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.4449650049209595,0.050000000745058,0.0497909076511859,298.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.4449650049209595,0.050000000745058,0.2361866235733032,284.9457092285156,284.95001220703125,294.5437316894531,293.3787841796875,294.5335388183594,298.3017272949219,284.9471740722656,1.0,0.2179519385099411,1.0,1.0,0.0,1.0,-0.5038077235221863,0.5038073658943176,3.593996495965257e-07,0.3564659655094147,0.6973915696144104,0.6973915696144104,0.0,37.95721435546875,25.0,12121.1708984375,-0.0,61.26804733276367,1.0,283.1499328613281,284.81689453125,296.3773193359375,297.3084411621094,293.1499938964844,293.1499938964844,283.1499938964844,17795.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4027000367641449,1.0,0.0,0.0,1.7379387617111206,1.7379459142684937,2.015405016209116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.16650390625,0.0,199.8275909423828,1895.4371337890625,0.0,280.4450988769531,0.4568122029304504,1.0,0.0,3.0,1.0,0.0
17907480,298.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.5888500213623047,0.1696360856294632,0.0888988524675369,298.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.4537177383899688,0.050000000745058,0.0496170111000537,298.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.4889948070049286,0.1620083153247833,0.0430936925113201,298.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.4537177383899688,0.050000000745058,0.0496170111000537,298.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.4537177383899688,0.050000000745058,0.2353617399930954,284.9486083984375,284.95001220703125,294.5767822265625,293.3959045410156,294.5670166015625,298.2970886230469,284.9644470214844,1.0,0.2162438631057739,1.0,1.0,0.0,1.0,-0.5598452687263489,0.5598448514938354,4.081761062479927e-07,0.3971823155879974,0.6985517144203186,0.6985517144203186,0.0,33.96831512451172,45.0,12758.9853515625,-0.0,66.19671630859375,1.0,283.14996337890625,284.84283447265625,296.3970947265625,297.3319091796875,293.1499938964844,293.1499938964844,283.1499938964844,17802.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4029549062252044,1.0,0.0,0.0,1.7405829429626465,1.7405900955200195,2.021542400143517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.365234375,0.0,200.57147216796875,1895.4371337890625,0.0,280.8978881835937,0.4573912620544433,1.0,0.0,3.0,1.0,0.0
17907540,298.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.7181621789932251,0.1635530441999435,0.1482468694448471,298.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.469617635011673,0.1535590142011642,0.0493408143520355,298.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18975830078125,0.7052246332168579,0.1602454632520675,0.1092458516359329,298.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.469617635011673,0.050000000745058,0.0493408143520355,297.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.469617635011673,0.050000000745058,0.2340515851974487,285.1715393066406,284.95001220703125,294.6225891113281,293.41949462890625,294.6152648925781,298.2309875488281,285.2982788085937,1.0,0.2201506048440933,1.0,1.0,0.0,1.0,-0.7083556056022644,0.7083550691604614,5.545527415051765e-07,0.5123750567436218,0.8718137145042419,0.8718137145042419,0.0,28.24969291687012,45.0,15991.142578125,-0.0,84.45350646972656,1.0,283.1499938964844,285.1696472167969,296.469482421875,297.50830078125,293.1499938964844,293.1499938964844,283.1499938964844,12902.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409515917301178,1.0,0.0,0.0,1.870166301727295,1.8701732158660889,2.3337473464835057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.8056640625,0.0,219.46163940429688,1895.4371337890625,0.0,292.72772216796875,0.4779004156589508,1.0,0.0,3.0,1.0,0.0
17907600,298.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535217285156,0.7241812944412231,0.1597701758146286,0.1466590911149978,298.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502868652344,0.6979959607124329,0.1537444591522216,0.1383987516164779,298.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.719971776008606,0.1571944057941436,0.1119620725512504,298.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040832519531,0.4769498407840729,0.050000000745058,0.0492027886211872,297.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040832519531,0.4769498407840729,0.050000000745058,0.2333968430757522,285.4461669921875,284.95001220703125,294.66845703125,293.4429931640625,294.662109375,298.1398620605469,285.4989318847656,1.0,0.2265243530273437,1.0,1.0,0.0,1.0,-0.8155819773674011,0.8155812621116638,6.760806172678713e-07,0.5978991389274597,1.0,1.0,0.0,25.8050479888916,33.0,18454.7578125,-0.0,101.44957733154295,1.0,283.1499938964844,285.2502136230469,296.6201477050781,297.8052062988281,293.1499938964844,293.1499938964844,283.1499938964844,9869.375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433382123708725,1.0,0.0,0.0,2.0894007682800293,2.0894083976745605,2.912975958224706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.1982421875,0.0,279.3357238769531,1895.4371337890625,0.0,339.02197265625,0.5210750102996826,1.0,0.0,3.0,1.0,0.0
17907660,298.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239318847656,0.7360754609107971,0.1617820709943771,0.1459811776876449,297.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231384277344,0.7197080850601196,0.1484372615814209,0.1429659575223922,298.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62371826171875,0.7316368222236633,0.1583033800125122,0.1113383695483207,297.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224060058594,0.7172647714614868,0.1493445485830307,0.1414470672607422,297.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005554199219,0.4868338108062744,0.050000000745058,0.2324811667203903,285.62188720703125,284.95001220703125,294.7600402832031,293.4894104003906,294.7545166015625,298.03045654296875,285.6439514160156,1.0,0.2316098809242248,1.0,1.0,0.0,1.0,-0.9291345477104188,0.9291337132453918,8.214433364628348e-07,0.690170407295227,1.0,1.0,0.0,22.16923141479492,25.0,21089.515625,-0.0,120.3161392211914,1.0,283.1499938964844,285.30206298828125,296.8058776855469,298.2294006347656,293.1499938964844,293.1499938964844,283.1499938964844,12378.3974609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5007697343826294,1.0,0.0,0.0,2.3434526920318604,2.3434622287750244,3.664424355065421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.88037109375,0.0,393.9440612792969,1895.4371337890625,0.0,509.2889404296875,0.5828114748001099,1.0,0.0,3.0,1.0,0.0
17907720,298.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239318847656,0.7360754609107971,0.1617820709943771,0.1459811776876449,297.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231384277344,0.7197080850601196,0.1484372615814209,0.1429659575223922,298.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62371826171875,0.7316368222236633,0.1583033800125122,0.1113383695483207,297.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224060058594,0.7172647714614868,0.1493445485830307,0.1414470672607422,297.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005554199219,0.4868338108062744,0.050000000745058,0.2324811667203903,285.62188720703125,284.95001220703125,294.7600402832031,293.4894104003906,294.7545166015625,298.03045654296875,285.6439514160156,1.0,0.2316098809242248,1.0,1.0,0.0,1.0,-0.9291345477104188,0.9291337132453918,8.214433364628348e-07,0.690170407295227,1.0,1.0,0.0,22.16923141479492,25.0,21089.515625,-0.0,120.3161392211914,1.0,283.1499938964844,285.30206298828125,296.8058776855469,298.2294006347656,293.1499938964844,293.1499938964844,283.1499938964844,12378.3974609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5007697343826294,1.0,0.0,0.0,2.3434526920318604,2.3434622287750244,3.664424355065421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.88037109375,0.0,393.9440612792969,1895.4371337890625,0.0,509.2889404296875,0.5828114748001099,1.0,0.0,3.0,1.0,0.0
17907780,298.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1891784667969,0.8120843172073364,0.1686576455831527,0.1501363664865493,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7817959189414978,0.1487666368484497,0.1413998901844024,297.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.18896484375,0.8047336339950562,0.1633274853229522,0.1136314421892166,297.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.184814453125,0.7774526476860046,0.1451515108346939,0.1391064077615738,297.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1792297363281,0.7594223618507385,0.1375596523284912,0.6151870489120483,286.2044982910156,284.95001220703125,294.8398132324219,293.5293273925781,294.8359375,297.9787902832031,286.28173828125,1.0,0.2412009090185165,1.0,1.0,0.0,1.0,-1.180286169052124,1.1802849769592283,1.2469600960685057e-06,0.9396606087684632,1.0,1.0,0.0,9.611981391906738,25.0,27293.91796875,-0.0,192.4925842285156,1.0,283.1499938964844,285.79766845703125,296.8690795898437,298.6073303222656,293.1499938964844,293.1499938964844,283.1499938964844,14443.6240234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.558570384979248,1.0,0.0,0.0,2.531407594680786,2.531418561935425,4.2758009044518985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.76904296875,0.0,496.5379028320313,1895.4371337890625,0.0,723.2591552734375,0.6255490183830261,1.0,0.0,3.0,1.0,0.0
17907840,298.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2639465332031,0.9175768494606018,0.1702591180801391,0.1191406026482582,297.845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2608947753906,0.9590426087379456,0.1494860053062439,0.1409962624311447,297.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2635192871094,0.9862719178199768,0.1645190417766571,0.1137919500470161,297.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.26123046875,0.952056348323822,0.1452694237232208,0.1381479203701019,297.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25982666015625,0.9304377436637878,0.1366296261548996,0.6168510913848877,286.2712097167969,284.95001220703125,294.8514709472656,293.5350952148437,294.8476867675781,297.984375,286.2989501953125,1.0,0.244874432682991,1.0,1.0,0.0,1.0,-1.3653564453125,1.3653548955917358,1.5545383575954477e-06,1.0371819734573364,1.0,1.0,0.0,0.0,45.0,28601.693359375,-0.0,190.52252197265625,1.0,283.1499938964844,285.8031616210937,296.8916015625,298.6825256347656,293.1499938964844,293.1499938964844,283.1499938964844,14693.1611328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691654682159424,1.0,0.0,0.0,2.553180932998657,2.553192138671875,4.34967233786665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.14404296875,0.0,509.4610595703125,1895.4371337890625,0.0,771.2345581054688,0.6337829828262329,1.0,0.0,3.0,1.0,0.0
17907900,297.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3505859375,0.972446620464325,0.1740614473819732,0.1553463488817215,297.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3493347167969,0.9251111149787904,0.1510066539049148,0.1426404118537902,297.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3504333496094,0.959920346736908,0.1669798493385315,0.1162294074892997,297.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3489685058594,0.9128563404083252,0.1450278013944625,0.1377805769443512,297.7616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3482666015625,0.8896950483322144,0.1331675499677658,0.6074526906013489,286.3519897460937,284.95001220703125,294.89715576171875,293.55767822265625,294.8935241699219,297.9398193359375,286.3637084960937,1.0,0.2545552849769592,1.0,1.0,0.0,1.0,-1.4071705341339111,1.4071688652038574,1.6463195606775116e-06,1.0753262042999268,1.0,1.0,0.0,0.0,45.0,29782.91015625,-0.0,210.79119873046875,1.0,283.1499938964844,285.83209228515625,296.9330749511719,298.87811279296875,293.1499938964844,293.1499938964844,283.1499938964844,15856.9501953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6082496643066406,1.0,0.0,0.0,2.6523683071136475,2.6523802280426025,4.6941934783717443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.5283203125,0.0,571.1731567382812,1895.4371337890625,0.0,975.701416015625,0.6551255583763123,1.0,0.0,3.0,1.0,0.0
17907960,297.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3304138183594,0.8554826974868774,0.1758591830730438,0.1579216569662094,297.78680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3312683105469,0.818044900894165,0.1523267179727554,0.1443060636520385,297.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3306579589844,0.8441087007522583,0.168554812669754,0.1178260967135429,297.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33154296875,0.8064440488815308,0.1451856940984726,0.1381033360958099,297.6981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321533203125,0.7808520793914795,0.130792424082756,0.5962473154067993,286.3294982910156,284.95001220703125,294.9427795410156,293.5800476074219,294.9390869140625,297.8927307128906,286.3191223144531,1.0,0.2642189860343933,1.0,1.0,0.0,1.0,-1.3854658603668213,1.3854641914367676,1.6009214505174896e-06,1.0583128929138184,1.0,1.0,0.0,7.191567420959473,33.0,29805.802734375,-0.0,227.54608154296875,1.0,283.1499938964844,285.7725830078125,296.9065856933594,298.9354553222656,293.1499938964844,293.1499938964844,283.1499938964844,16761.85546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388137936592102,1.0,0.0,0.0,2.726999282836914,2.727012157440185,4.962075763614848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.5078125,0.0,620.7568359375,1895.4371337890625,0.0,1165.428955078125,0.6760514378547668,1.0,0.0,3.0,1.0,0.0
17908020,297.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2340087890625,0.8163280487060547,0.1797679364681244,0.1616104394197464,297.73358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2344970703125,0.7770827412605286,0.1549867838621139,0.1471177637577057,297.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341613769531,0.8042362332344055,0.1714925169944763,0.1201267465949058,297.6957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2347106933594,0.7629473805427551,0.1464048027992248,0.1392917484045028,297.6075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2351989746094,0.733478307723999,0.1285039782524109,0.5839431881904602,286.2336120605469,284.95001220703125,295.03387451171875,293.6242370605469,295.0301818847656,297.82147216796875,286.22833251953125,1.0,0.2726977467536926,1.0,1.0,0.0,1.0,-1.3826897144317627,1.3826881647109983,1.5949889302646625e-06,1.0559426546096802,1.0,1.0,0.0,14.775594711303713,25.0,30202.71875,-0.0,244.328842163086,1.0,283.1499938964844,285.6680603027344,296.77935791015625,298.8534240722656,293.1499938964844,293.1499938964844,283.1499938964844,18607.388671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694214940071106,1.0,0.0,0.0,2.8732054233551025,2.8732197284698486,5.50841605218011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.40869140625,0.0,726.05029296875,1895.4371337890625,0.0,1378.299072265625,0.7116389274597168,1.0,0.0,3.0,1.0,0.0
17908080,297.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2340087890625,0.8163280487060547,0.1797679364681244,0.1616104394197464,297.73358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2344970703125,0.7770827412605286,0.1549867838621139,0.1471177637577057,297.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341613769531,0.8042362332344055,0.1714925169944763,0.1201267465949058,297.6957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2347106933594,0.7629473805427551,0.1464048027992248,0.1392917484045028,297.6075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2351989746094,0.733478307723999,0.1285039782524109,0.5839431881904602,286.2336120605469,284.95001220703125,295.03387451171875,293.6242370605469,295.0301818847656,297.82147216796875,286.22833251953125,1.0,0.2726977467536926,1.0,1.0,0.0,1.0,-1.3826897144317627,1.3826881647109983,1.5949889302646625e-06,1.0559426546096802,1.0,1.0,0.0,14.775594711303713,25.0,30202.71875,-0.0,244.328842163086,1.0,283.1499938964844,285.6680603027344,296.77935791015625,298.8534240722656,293.1499938964844,293.1499938964844,283.1499938964844,18607.388671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694214940071106,1.0,0.0,0.0,2.8732054233551025,2.8732197284698486,5.50841605218011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.40869140625,0.0,726.05029296875,1895.4371337890625,0.0,1378.299072265625,0.7116389274597168,1.0,0.0,3.0,1.0,0.0
17908140,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18292236328125,0.8129724264144897,0.184376060962677,0.1656401753425598,297.6893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1831359863281,0.7719565033912659,0.1577810049057006,0.149782195687294,297.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1829833984375,0.7990506887435913,0.1747735291719436,0.1223844811320304,297.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1832275390625,0.7567556500434875,0.1483835875988006,0.1410746872425079,297.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835021972656,0.7239183783531189,0.1281818449497223,0.5810341238975525,286.1827697753906,284.95001220703125,295.1234436035156,293.6669311523437,295.1197814941406,297.7699279785156,286.1806640625,1.0,0.2764210999011993,1.0,1.0,0.0,1.0,-1.392080307006836,1.3920787572860718,1.6145063455041964e-06,1.0633304119110107,1.0,1.0,0.0,16.979583740234375,25.0,30735.611328125,-0.0,253.27957153320312,1.0,283.1499938964844,285.6038818359375,296.7138977050781,298.79278564453125,293.1499938964844,293.1499938964844,283.1499938964844,20248.556640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771403551101685,1.0,0.0,0.0,2.997236490249634,2.9972519874572754,5.994256753183436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.93212890625,0.0,824.1947021484375,1895.4371337890625,0.0,1435.231201171875,0.7388883233070374,1.0,0.0,3.0,1.0,0.0
17908200,297.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1826171875,0.8130972981452942,0.1844519078731537,0.1657057106494903,297.68878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1828308105469,0.7720485329627991,0.157825618982315,0.1498231142759323,297.7982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18267822265625,0.7991540431976318,0.174827754497528,0.1224207803606987,297.6475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18292236328125,0.7568299174308777,0.1484187394380569,0.1411057561635971,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18316650390625,0.7239400148391724,0.1281882226467132,0.5810432434082031,286.1824645996094,284.95001220703125,295.1247863769531,293.6675720214844,295.1211242675781,297.769287109375,286.180419921875,1.0,0.2764440774917602,1.0,1.0,0.0,1.0,-1.3922998905181885,1.3922982215881348,1.6149656403285917e-06,1.0635044574737549,1.0,1.0,0.0,16.97873878479004,25.0,30743.80859375,-0.0,253.36607360839844,1.0,283.1499938964844,285.6033935546875,296.71368408203125,298.7926940917969,293.1499938964844,293.1499938964844,283.1499938964844,20266.66796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771741509437561,1.0,0.0,0.0,2.998576641082764,2.9985921382904053,5.999618792884576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.384765625,0.0,825.30078125,1895.4371337890625,0.0,1435.4835205078125,0.74220871925354,1.0,0.0,3.0,1.0,0.0
