time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908260,297.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.16094970703125,0.8174722194671631,0.1897522062063217,0.1703625619411468,297.6521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1609802246094,0.7741965651512146,0.160922884941101,0.1527154743671417,297.75494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16094970703125,0.8019284605979919,0.1786326318979263,0.1250196546316146,297.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610107421875,0.7581462860107422,0.150941789150238,0.1434121429920196,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610717773437,0.7224323749542236,0.1289218068122863,0.5834906697273254,286.1609191894531,284.95001220703125,295.2154846191406,293.7100524902344,295.2118835449219,297.7299194335937,286.1607666015625,1.0,0.2798803746700287,1.0,1.0,0.0,1.0,-1.4101850986480713,1.4101834297180176,1.6526973922736945e-06,1.077695608139038,1.0,1.0,0.0,17.907726287841797,25.0,31389.54296875,-0.0,262.8837280273437,1.0,283.1499938964844,285.56524658203125,296.72509765625,298.8221740722656,293.1499938964844,293.1499938964844,283.1499938964844,21770.755859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792904138565063,1.0,0.0,0.0,3.1078548431396484,3.107871532440185,6.44487954559736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.3076171875,0.0,918.8595581054688,1895.4371337890625,0.0,1451.3074951171875,0.7688761353492737,1.0,0.0,3.0,1.0,0.0
17908320,297.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.16094970703125,0.8174722194671631,0.1897522062063217,0.1703625619411468,297.6521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1609802246094,0.7741965651512146,0.160922884941101,0.1527154743671417,297.75494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16094970703125,0.8019284605979919,0.1786326318979263,0.1250196546316146,297.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610107421875,0.7581462860107422,0.150941789150238,0.1434121429920196,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610717773437,0.7224323749542236,0.1289218068122863,0.5834906697273254,286.1609191894531,284.95001220703125,295.2154846191406,293.7100524902344,295.2118835449219,297.7299194335937,286.1607666015625,1.0,0.2798803746700287,1.0,1.0,0.0,1.0,-1.4101850986480713,1.4101834297180176,1.6526973922736945e-06,1.077695608139038,1.0,1.0,0.0,17.907726287841797,25.0,31389.54296875,-0.0,262.8837280273437,1.0,283.1499938964844,285.56524658203125,296.72509765625,298.8221740722656,293.1499938964844,293.1499938964844,283.1499938964844,21770.755859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792904138565063,1.0,0.0,0.0,3.1078548431396484,3.107871532440185,6.44487954559736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.3076171875,0.0,918.8595581054688,1895.4371337890625,0.0,1451.3074951171875,0.7688761353492737,1.0,0.0,3.0,1.0,0.0
17908380,297.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15740966796875,0.8248380422592163,0.1953929364681244,0.1753588616847992,297.6218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1573486328125,0.7793604731559753,0.1641942262649536,0.1557725965976715,297.7197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1573791503906,0.8079370260238647,0.1826996356248855,0.1278213262557983,297.5806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1573181152344,0.7625663876533508,0.153736412525177,0.1460021436214447,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1572570800781,0.7243567109107971,0.1301732510328292,0.588640570640564,286.1574401855469,284.95001220703125,295.305908203125,293.75164794921875,295.3023986816406,297.6988220214844,286.1583557128906,1.0,0.2831214368343353,1.0,1.0,0.0,1.0,-1.4325056076049805,1.4325038194656372,1.7006237840178071e-06,1.0954375267028809,1.0,1.0,0.0,18.30932235717773,25.0,32090.89453125,-0.0,273.2103271484375,1.0,283.1499938964844,285.5435791015625,296.7694091796875,298.9009704589844,293.1499938964844,293.1499938964844,283.1499938964844,23152.484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826682090759277,1.0,0.0,0.0,3.20496129989624,3.2049789428710938,6.853917398075282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.9296875,0.0,1007.7095336914062,1895.4371337890625,0.0,1476.7506103515625,0.792619526386261,1.0,0.0,3.0,1.0,0.0
17908440,297.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15740966796875,0.8248380422592163,0.1953929364681244,0.1753588616847992,297.6218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1573486328125,0.7793604731559753,0.1641942262649536,0.1557725965976715,297.7197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1573791503906,0.8079370260238647,0.1826996356248855,0.1278213262557983,297.5806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1573181152344,0.7625663876533508,0.153736412525177,0.1460021436214447,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1572570800781,0.7243567109107971,0.1301732510328292,0.588640570640564,286.1574401855469,284.95001220703125,295.305908203125,293.75164794921875,295.3023986816406,297.6988220214844,286.1583557128906,1.0,0.2831214368343353,1.0,1.0,0.0,1.0,-1.4325056076049805,1.4325038194656372,1.7006237840178071e-06,1.0954375267028809,1.0,1.0,0.0,18.30932235717773,25.0,32090.89453125,-0.0,273.2103271484375,1.0,283.1499938964844,285.5435791015625,296.7694091796875,298.9009704589844,293.1499938964844,293.1499938964844,283.1499938964844,23152.484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826682090759277,1.0,0.0,0.0,3.20496129989624,3.2049789428710938,6.853917398075282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.9296875,0.0,1007.7095336914062,1895.4371337890625,0.0,1476.7506103515625,0.792619526386261,1.0,0.0,3.0,1.0,0.0
17908500,297.775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1580810546875,0.8291095495223999,0.1982779800891876,0.177924707531929,297.6084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1580810546875,0.7825791239738464,0.1658613383769989,0.1573349982500076,297.70416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1580810546875,0.8114824891090393,0.1847727298736572,0.1292570233345031,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1580810546875,0.7654309868812561,0.1551810204982757,0.147350326180458,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1580810546875,0.7260051965713501,0.1308954209089279,0.5917314887046814,286.1581115722656,284.95001220703125,295.3510437011719,293.7720642089844,295.3475646972656,297.68536376953125,286.1584167480469,1.0,0.2847175598144531,1.0,1.0,0.0,1.0,-1.4445134401321411,1.4445117712020874,1.7267805105802836e-06,1.1049829721450806,1.0,1.0,0.0,18.399385452270508,25.0,32472.83984375,0.0,278.5696105957031,1.0,283.1499938964844,285.5328369140625,296.7943115234375,298.9476928710937,293.1499938964844,293.1499938964844,283.1499938964844,23930.021484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851481795310974,1.0,0.0,0.0,3.258333444595337,3.258351802825928,7.084094590936729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.90283203125,0.0,1058.8968505859375,1895.4371337890625,0.0,1495.574462890625,0.8028898239135742,1.0,0.0,3.0,1.0,0.0
17908560,297.7650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1639099121094,0.8336123824119568,0.2011864483356475,0.1805154234170913,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1637878417969,0.7860379815101624,0.1675347834825515,0.1589059829711914,297.68975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1638488769531,0.8151655793190002,0.1868503093719482,0.1306992918252945,297.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1637268066406,0.7685496807098389,0.1566375494003296,0.1487141996622085,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1636047363281,0.7279131412506104,0.1316532045602798,0.5950207114219666,286.1639404296875,284.95001220703125,295.3961181640625,293.7922668457031,295.39263916015625,297.67303466796875,286.1654052734375,1.0,0.2863069474697113,1.0,1.0,0.0,1.0,-1.456828474998474,1.4568268060684204,1.753876858856529e-06,1.1147713661193848,1.0,1.0,0.0,18.44842529296875,25.0,32812.84765625,0.0,284.0361328125,1.0,283.1499938964844,285.53131103515625,296.8179016113281,298.9920349121094,293.1499938964844,293.1499938964844,283.1499938964844,24446.505859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879516839981079,1.0,0.0,0.0,3.2933082580566406,3.2933268547058105,7.236991450554342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.69091796875,0.0,1093.3626708984375,1895.4371337890625,0.0,1516.9979248046875,0.8142492771148682,1.0,0.0,3.0,1.0,0.0
17908620,297.7509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1702880859375,0.8403239846229553,0.2053883522748947,0.1842661648988723,297.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1701965332031,0.7912192344665527,0.1699377596378326,0.1611677408218383,297.6703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1702575683594,0.8205273151397705,0.1898274272680282,0.1327720433473587,297.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1701354980469,0.773269772529602,0.1587352305650711,0.1506848633289337,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1700439453125,0.7308878898620605,0.1327701210975647,0.5999236702919006,286.1703186035156,284.95001220703125,295.4608764648437,293.8209228515625,295.4574584960937,297.6566467285156,286.1716003417969,1.0,0.288591057062149,1.0,1.0,0.0,1.0,-1.4747852087020874,1.474783420562744,1.7938745031642611e-06,1.129037380218506,1.0,1.0,0.0,18.484760284423828,25.0,33348.20703125,0.0,292.0589904785156,1.0,283.1499938964844,285.5230712890625,296.85064697265625,299.0576477050781,293.1499938964844,293.1499938964844,283.1499938964844,25428.197265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924146413803101,1.0,0.0,0.0,3.358781576156616,3.3588011264801025,7.527605134782789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.6630859375,0.0,1159.8785400390625,1895.4371337890625,0.0,1551.4127197265625,0.827398955821991,1.0,0.0,3.0,1.0,0.0
17908680,297.7458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1751403808594,0.8429819941520691,0.2070244252681732,0.1857270002365112,297.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.7932623624801636,0.1708674877882003,0.1620435118675232,297.6631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750793457031,0.8226092457771301,0.1909773498773574,0.133573293685913,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749267578125,0.775144636631012,0.1595485210418701,0.1514496803283691,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747436523437,0.7320848107337952,0.1332080364227295,0.6018558144569397,286.1752014160156,284.95001220703125,295.48602294921875,293.8319396972656,295.48260498046875,297.6506652832031,286.1769714355469,1.0,0.2894781231880188,1.0,1.0,0.0,1.0,-1.4817888736724854,1.4817869663238523,1.809631953619828e-06,1.1345994472503662,1.0,1.0,0.0,18.493389129638672,25.0,33538.35546875,0.0,295.2189636230469,1.0,283.1499938964844,285.52374267578125,296.8623962402344,299.081298828125,293.1499938964844,293.1499938964844,283.1499938964844,25696.59765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941766738891602,1.0,0.0,0.0,3.3764615058898926,3.376481056213379,7.607060865666426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.61376953125,0.0,1178.291259765625,1895.4371337890625,0.0,1565.102783203125,0.8346222639083862,1.0,0.0,3.0,1.0,0.0
17908740,297.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1894226074219,0.8525919318199158,0.212852731347084,0.19093918800354,297.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.18927001953125,0.8005384802818298,0.1741445213556289,0.1651374995708465,297.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893615722656,0.829960823059082,0.195021852850914,0.1363977938890457,297.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1891784667969,0.781876802444458,0.1624199897050857,0.1541574746370315,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.18896484375,0.7364159226417542,0.1347611397504806,0.6087566614151001,286.1894836425781,284.95001220703125,295.5755920410156,293.8705749511719,295.5722961425781,297.6307678222656,286.1913757324219,1.0,0.2926389276981354,1.0,1.0,0.0,1.0,-1.506686449050903,1.50668466091156,1.866366460490099e-06,1.154362678527832,1.0,1.0,0.0,18.51971435546875,25.0,34255.8984375,0.0,306.6449279785156,1.0,283.1499938964844,285.5193176269531,296.9023132324219,299.1657409667969,293.1499938964844,293.1499938964844,283.1499938964844,26904.90625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006071209907532,1.0,0.0,0.0,3.4549336433410645,3.4549543857574463,7.964761152834399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.78076171875,0.0,1262.3695068359375,1895.4371337890625,0.0,1615.5479736328125,0.8538640141487122,1.0,0.0,3.0,1.0,0.0
17908800,297.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1894226074219,0.8525919318199158,0.212852731347084,0.19093918800354,297.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.18927001953125,0.8005384802818298,0.1741445213556289,0.1651374995708465,297.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893615722656,0.829960823059082,0.195021852850914,0.1363977938890457,297.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1891784667969,0.781876802444458,0.1624199897050857,0.1541574746370315,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.18896484375,0.7364159226417542,0.1347611397504806,0.6087566614151001,286.1894836425781,284.95001220703125,295.5755920410156,293.8705749511719,295.5722961425781,297.6307678222656,286.1913757324219,1.0,0.2926389276981354,1.0,1.0,0.0,1.0,-1.506686449050903,1.50668466091156,1.866366460490099e-06,1.154362678527832,1.0,1.0,0.0,18.51971435546875,25.0,34255.8984375,0.0,306.6449279785156,1.0,283.1499938964844,285.5193176269531,296.9023132324219,299.1657409667969,293.1499938964844,293.1499938964844,283.1499938964844,26904.90625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006071209907532,1.0,0.0,0.0,3.4549336433410645,3.4549543857574463,7.964761152834399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.78076171875,0.0,1262.3695068359375,1895.4371337890625,0.0,1615.5479736328125,0.8538640141487122,1.0,0.0,3.0,1.0,0.0
17908860,297.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2051696777344,0.8622127175331116,0.2186401188373565,0.1961206644773483,297.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049560546875,0.8075642585754395,0.1773366779088974,0.1681578457355499,297.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.205078125,0.837091326713562,0.1989506334066391,0.1391468346118927,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20489501953125,0.7884631156921387,0.1652198135852813,0.1568048596382141,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046813964844,0.7406646609306335,0.1362686455249786,0.6154985427856445,286.2052001953125,284.95001220703125,295.66485595703125,293.9081726074219,295.66162109375,297.6127319335937,286.2071228027344,1.0,0.2957785427570343,1.0,1.0,0.0,1.0,-1.531105399131775,1.531103491783142,1.923097897815751e-06,1.1737288236618042,1.0,1.0,0.0,18.56403541564941,25.0,34959.44140625,0.0,318.2126770019531,1.0,283.1499938964844,285.5166320800781,296.9393310546875,299.2461242675781,293.1499938964844,293.1499938964844,283.1499938964844,28083.59375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068745493888855,1.0,0.0,0.0,3.529801845550537,3.529823303222656,8.313692205774714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.03173828125,0.0,1346.227294921875,1895.4371337890625,0.0,1665.4227294921875,0.8722333908081055,1.0,0.0,3.0,1.0,0.0
17908920,297.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2051696777344,0.8622127175331116,0.2186401188373565,0.1961206644773483,297.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049560546875,0.8075642585754395,0.1773366779088974,0.1681578457355499,297.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.205078125,0.837091326713562,0.1989506334066391,0.1391468346118927,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20489501953125,0.7884631156921387,0.1652198135852813,0.1568048596382141,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046813964844,0.7406646609306335,0.1362686455249786,0.6154985427856445,286.2052001953125,284.95001220703125,295.66485595703125,293.9081726074219,295.66162109375,297.6127319335937,286.2071228027344,1.0,0.2957785427570343,1.0,1.0,0.0,1.0,-1.531105399131775,1.531103491783142,1.923097897815751e-06,1.1737288236618042,1.0,1.0,0.0,18.56403541564941,25.0,34959.44140625,0.0,318.2126770019531,1.0,283.1499938964844,285.5166320800781,296.9393310546875,299.2461242675781,293.1499938964844,293.1499938964844,283.1499938964844,28083.59375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068745493888855,1.0,0.0,0.0,3.529801845550537,3.529823303222656,8.313692205774714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.03173828125,0.0,1346.227294921875,1895.4371337890625,0.0,1665.4227294921875,0.8722333908081055,1.0,0.0,3.0,1.0,0.0
17908980,297.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.8716973662376404,0.2243704944849014,0.2012547254562378,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2212219238281,0.8139914274215698,0.1804279237985611,0.171087309718132,297.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2213134765625,0.8439464569091797,0.2027467042207718,0.1418066024780273,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211303710937,0.7947564721107483,0.1679299771785736,0.1593724340200424,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2209167480469,0.7447159290313721,0.1377076506614685,0.6219617128372192,286.221435546875,284.95001220703125,295.7537841796875,293.9446716308594,295.7505798339844,297.5960998535156,286.2233581542969,1.0,0.298880785703659,1.0,1.0,0.0,1.0,-1.554821252822876,1.5548192262649536,1.97922872757772e-06,1.192520260810852,1.0,1.0,0.0,18.639442443847656,25.0,35645.74609375,0.0,329.8361511230469,1.0,283.1499938964844,285.51483154296875,296.9745178222656,299.32354736328125,293.1499938964844,293.1499938964844,283.1499938964844,29241.357421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128628492355347,1.0,0.0,0.0,3.6018261909484863,3.6018483638763428,8.656429031361768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.32373046875,0.0,1430.328369140625,1895.4371337890625,0.0,1713.705078125,0.8899131417274475,1.0,0.0,3.0,1.0,0.0
17909040,297.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.8716973662376404,0.2243704944849014,0.2012547254562378,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2212219238281,0.8139914274215698,0.1804279237985611,0.171087309718132,297.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2213134765625,0.8439464569091797,0.2027467042207718,0.1418066024780273,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211303710937,0.7947564721107483,0.1679299771785736,0.1593724340200424,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2209167480469,0.7447159290313721,0.1377076506614685,0.6219617128372192,286.221435546875,284.95001220703125,295.7537841796875,293.9446716308594,295.7505798339844,297.5960998535156,286.2233581542969,1.0,0.298880785703659,1.0,1.0,0.0,1.0,-1.554821252822876,1.5548192262649536,1.97922872757772e-06,1.192520260810852,1.0,1.0,0.0,18.639442443847656,25.0,35645.74609375,0.0,329.8361511230469,1.0,283.1499938964844,285.51483154296875,296.9745178222656,299.32354736328125,293.1499938964844,293.1499938964844,283.1499938964844,29241.357421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128628492355347,1.0,0.0,0.0,3.6018261909484863,3.6018483638763428,8.656429031361768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.32373046875,0.0,1430.328369140625,1895.4371337890625,0.0,1713.705078125,0.8899131417274475,1.0,0.0,3.0,1.0,0.0
17909100,297.69354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2280578613281,0.8763617873191833,0.2272116839885711,0.2038017511367797,297.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279663085937,0.8169896602630615,0.1819330751895904,0.172515332698822,297.5862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.22802734375,0.8472661375999451,0.2045923918485641,0.143101155757904,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279052734375,0.7977742552757263,0.1692484617233276,0.160623237490654,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.227783203125,0.7466533184051514,0.1383977681398391,0.6250697374343872,286.22808837890625,284.95001220703125,295.798095703125,293.9624938964844,295.7949523925781,297.5882568359375,286.2292175292969,1.0,0.3004129528999328,1.0,1.0,0.0,1.0,-1.566381573677063,1.5663795471191406,2.006960130529478e-06,1.2016741037368774,1.0,1.0,0.0,18.68910026550293,25.0,36002.109375,0.0,335.6469421386719,1.0,283.1499938964844,285.5108642578125,296.9918518066406,299.362548828125,293.1499938964844,293.1499938964844,283.1499938964844,29943.23046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157696485519409,1.0,0.0,0.0,3.64479660987854,3.644819498062134,8.864207075021113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.6884765625,0.0,1482.134033203125,1895.4371337890625,0.0,1737.3570556640625,0.8976590633392334,1.0,0.0,3.0,1.0,0.0
17909160,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2377014160156,0.8809545040130615,0.2300361096858978,0.2063328176736831,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2375183105469,0.8198592662811279,0.1834096610546112,0.1739162057638168,297.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2376403808594,0.850503146648407,0.2064016163349151,0.1443698704242706,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2374572753906,0.8006927371025085,0.1705409884452819,0.1618494242429733,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2372131347656,0.7485207319259644,0.1390665620565414,0.6280829906463623,286.2377319335937,284.95001220703125,295.84234619140625,293.98004150390625,295.8392028808594,297.5806884765625,286.2395935058594,1.0,0.3019290864467621,1.0,1.0,0.0,1.0,-1.577717661857605,1.5777156352996826,2.034388671745546e-06,1.210646152496338,1.0,1.0,0.0,18.74711227416992,25.0,36312.77734375,0.0,341.4412841796875,1.0,283.1499938964844,285.5134582519531,297.0084228515625,299.3984680175781,293.1499938964844,293.1499938964844,283.1499938964844,30381.4765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185509204864502,1.0,0.0,0.0,3.671372175216675,3.671395301818848,8.993942515189701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.5654296875,0.0,1514.79150390625,1895.4371337890625,0.0,1760.1151123046875,0.9069921374320984,1.0,0.0,3.0,1.0,0.0
17909220,297.67547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25360107421875,0.8899307250976562,0.2356345504522323,0.2113520205020904,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.25341796875,0.8252909183502197,0.1862799227237701,0.1766415685415268,297.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535095214844,0.8567550182342529,0.2099137902259826,0.1468348652124405,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2533264160156,0.8062538504600525,0.1730502247810363,0.1642322391271591,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.25311279296875,0.7520655989646912,0.140341430902481,0.6338384747505188,286.25360107421875,284.95001220703125,295.93048095703125,294.01422119140625,295.9273986816406,297.5662841796875,286.2554016113281,1.0,0.3049096763134002,1.0,1.0,0.0,1.0,-1.5997439622879028,1.5997419357299805,2.088351038764813e-06,1.2280677556991575,1.0,1.0,0.0,18.883413314819336,25.0,36960.078125,0.0,352.97125244140625,1.0,283.1499938964844,285.5120544433594,297.04119873046875,299.4710998535156,293.1499938964844,293.1499938964844,283.1499938964844,31512.115234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723956286907196,1.0,0.0,0.0,3.739062786102295,3.739086866378784,9.328649639428476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.69140625,0.0,1600.132568359375,1895.4371337890625,0.0,1804.6951904296875,0.9236183762550354,1.0,0.0,3.0,1.0,0.0
17909280,297.67547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25360107421875,0.8899307250976562,0.2356345504522323,0.2113520205020904,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.25341796875,0.8252909183502197,0.1862799227237701,0.1766415685415268,297.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535095214844,0.8567550182342529,0.2099137902259826,0.1468348652124405,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2533264160156,0.8062538504600525,0.1730502247810363,0.1642322391271591,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.25311279296875,0.7520655989646912,0.140341430902481,0.6338384747505188,286.25360107421875,284.95001220703125,295.93048095703125,294.01422119140625,295.9273986816406,297.5662841796875,286.2554016113281,1.0,0.3049096763134002,1.0,1.0,0.0,1.0,-1.5997439622879028,1.5997419357299805,2.088351038764813e-06,1.2280677556991575,1.0,1.0,0.0,18.883413314819336,25.0,36960.078125,0.0,352.97125244140625,1.0,283.1499938964844,285.5120544433594,297.04119873046875,299.4710998535156,293.1499938964844,293.1499938964844,283.1499938964844,31512.115234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723956286907196,1.0,0.0,0.0,3.739062786102295,3.739086866378784,9.328649639428476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.69140625,0.0,1600.132568359375,1895.4371337890625,0.0,1804.6951904296875,0.9236183762550354,1.0,0.0,3.0,1.0,0.0
17909340,297.6644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.26885986328125,0.8986073136329651,0.2411657869815826,0.216311514377594,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2686767578125,0.8303812742233276,0.1890398859977722,0.1792637109756469,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2687683105469,0.862713098526001,0.2132840603590011,0.1492016464471817,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26861572265625,0.811333417892456,0.1754582226276397,0.1665204614400863,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.26837158203125,0.7553622722625732,0.1415319293737411,0.6392220258712769,286.26885986328125,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5527648925781,286.27056884765625,1.0,0.3078126907348633,1.0,1.0,0.0,1.0,-1.6209012269973757,1.6208990812301636,2.141015102097299e-06,1.2447879314422607,1.0,1.0,0.0,19.04163932800293,25.0,37587.91796875,0.0,364.3809814453125,1.0,283.1499938964844,285.5104064941406,297.0728454589844,299.5414428710937,293.1499938964844,293.1499938964844,283.1499938964844,32638.2578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290990352630615,1.0,0.0,0.0,3.80528736114502,3.805312395095825,9.66202605923172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.681640625,0.0,1686.670166015625,1895.4371337890625,0.0,1847.524169921875,0.9398875832557678,1.0,0.0,3.0,1.0,0.0
17909400,297.6644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.26885986328125,0.8986073136329651,0.2411657869815826,0.216311514377594,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2686767578125,0.8303812742233276,0.1890398859977722,0.1792637109756469,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2687683105469,0.862713098526001,0.2132840603590011,0.1492016464471817,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26861572265625,0.811333417892456,0.1754582226276397,0.1665204614400863,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.26837158203125,0.7553622722625732,0.1415319293737411,0.6392220258712769,286.26885986328125,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5527648925781,286.27056884765625,1.0,0.3078126907348633,1.0,1.0,0.0,1.0,-1.6209012269973757,1.6208990812301636,2.141015102097299e-06,1.2447879314422607,1.0,1.0,0.0,19.04163932800293,25.0,37587.91796875,0.0,364.3809814453125,1.0,283.1499938964844,285.5104064941406,297.0728454589844,299.5414428710937,293.1499938964844,293.1499938964844,283.1499938964844,32638.2578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290990352630615,1.0,0.0,0.0,3.80528736114502,3.805312395095825,9.66202605923172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.681640625,0.0,1686.670166015625,1895.4371337890625,0.0,1847.524169921875,0.9398875832557678,1.0,0.0,3.0,1.0,0.0
17909460,297.6541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2835693359375,0.9070793986320496,0.2466308623552322,0.2212116718292236,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28338623046875,0.8351820111274719,0.1916897296905517,0.1817823350429535,297.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2834777832031,0.8683743476867676,0.2165107578039169,0.1514689922332763,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2833251953125,0.815951943397522,0.1777657568454742,0.1687141805887222,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831115722656,0.758415699005127,0.1426383405923843,0.6442314982414246,286.2835693359375,284.95001220703125,296.10552978515625,294.07891845703125,296.1025695800781,297.5400695800781,286.2851867675781,1.0,0.3106287717819214,1.0,1.0,0.0,1.0,-1.6411763429641724,1.641174077987671,2.1922478481428698e-06,1.2607979774475098,1.0,1.0,0.0,19.21698951721192,25.0,38195.0,0.0,375.6265563964844,1.0,283.1499938964844,285.508544921875,297.1033020019531,299.609375,293.1499938964844,293.1499938964844,283.04998779296875,33755.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339807152748108,1.0,0.0,0.0,3.869887351989746,3.869913101196289,9.992862715080264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.775390625,0.0,1774.03759765625,1895.4371337890625,0.0,1888.540771484375,0.954759418964386,1.0,0.0,3.0,1.0,0.0
17909520,297.6541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2835693359375,0.9070793986320496,0.2466308623552322,0.2212116718292236,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28338623046875,0.8351820111274719,0.1916897296905517,0.1817823350429535,297.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2834777832031,0.8683743476867676,0.2165107578039169,0.1514689922332763,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2833251953125,0.815951943397522,0.1777657568454742,0.1687141805887222,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831115722656,0.758415699005127,0.1426383405923843,0.6442314982414246,286.2835693359375,284.95001220703125,296.10552978515625,294.07891845703125,296.1025695800781,297.5400695800781,286.2851867675781,1.0,0.3106287717819214,1.0,1.0,0.0,1.0,-1.6411763429641724,1.641174077987671,2.1922478481428698e-06,1.2607979774475098,1.0,1.0,0.0,19.21698951721192,25.0,38195.0,0.0,375.6265563964844,1.0,283.1499938964844,285.508544921875,297.1033020019531,299.609375,293.1499938964844,293.1499938964844,283.04998779296875,33755.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339807152748108,1.0,0.0,0.0,3.869887351989746,3.869913101196289,9.992862715080264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.775390625,0.0,1774.03759765625,1895.4371337890625,0.0,1888.540771484375,0.954759418964386,1.0,0.0,3.0,1.0,0.0
17909580,297.642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22711181640625,0.9151392579078674,0.2518200278282165,0.2259389758110046,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270812988281,0.8392506241798401,0.1941101998090744,0.1841342896223068,297.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22711181640625,0.8731963634490967,0.2194480150938034,0.1535777449607849,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270812988281,0.8197409510612488,0.1798624098300933,0.1707554012537002,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22711181640625,0.760776698589325,0.1435651183128357,0.6486327648162842,286.22711181640625,284.95001220703125,296.1923828125,294.1093444824219,296.1894836425781,297.5264587402344,286.2278137207031,1.0,0.3133336007595062,1.0,1.0,0.0,1.0,-1.6599431037902832,1.6599408388137815,2.24034852180921e-06,1.2756160497665403,1.0,1.0,0.0,19.46737670898437,25.0,39060.1953125,0.0,386.50091552734375,1.0,283.051513671875,285.4305725097656,297.1459045410156,299.71807861328125,293.1499938964844,293.1499938964844,282.75,34715.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425323128700256,1.0,0.0,0.0,3.924495220184326,3.9245216846466064,1.0276870625602896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.68408203125,0.0,1850.2027587890625,1895.4371337890625,0.0,1961.20166015625,0.96608167886734,1.0,0.0,3.0,1.0,0.0
17909640,297.642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22711181640625,0.9151392579078674,0.2518200278282165,0.2259389758110046,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270812988281,0.8392506241798401,0.1941101998090744,0.1841342896223068,297.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22711181640625,0.8731963634490967,0.2194480150938034,0.1535777449607849,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270812988281,0.8197409510612488,0.1798624098300933,0.1707554012537002,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22711181640625,0.760776698589325,0.1435651183128357,0.6486327648162842,286.22711181640625,284.95001220703125,296.1923828125,294.1093444824219,296.1894836425781,297.5264587402344,286.2278137207031,1.0,0.3133336007595062,1.0,1.0,0.0,1.0,-1.6599431037902832,1.6599408388137815,2.24034852180921e-06,1.2756160497665403,1.0,1.0,0.0,19.46737670898437,25.0,39060.1953125,0.0,386.50091552734375,1.0,283.051513671875,285.4305725097656,297.1459045410156,299.71807861328125,293.1499938964844,293.1499938964844,282.75,34715.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425323128700256,1.0,0.0,0.0,3.924495220184326,3.9245216846466064,1.0276870625602896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.68408203125,0.0,1850.2027587890625,1895.4371337890625,0.0,1961.20166015625,0.96608167886734,1.0,0.0,3.0,1.0,0.0
17909700,297.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.918468177318573,0.2541816234588623,0.2281655669212341,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.09765625,0.8406850099563599,0.1951504945755005,0.1851954758167266,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0959777832031,0.8749248385429382,0.2207120656967163,0.1545297801494598,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.8210305571556091,0.1807537227869033,0.1716703325510025,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029052734375,0.7613767981529236,0.1438921093940735,0.6503968834877014,286.09454345703125,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.5184936523437,286.0736694335937,1.0,0.3146150410175323,1.0,1.0,0.0,1.0,-1.6682515144348145,1.668249249458313,2.2618562525167363e-06,1.2821792364120483,1.0,1.0,0.0,19.657434463500977,25.0,40202.125,0.0,391.6089477539063,1.0,282.7922668457031,285.248046875,297.203369140625,299.9181823730469,293.1499938964844,293.1499938964844,282.75,35006.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526953816413879,1.0,0.0,0.0,3.9409310817718506,3.94095778465271,1.0363130513724172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.24853515625,0.0,1873.54638671875,1895.4371337890625,0.0,2048.81494140625,0.969992697238922,1.0,0.0,3.0,1.0,0.0
17909760,297.6248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263977050781,0.9203605651855468,0.2562934458255768,0.2301484495401382,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267028808594,0.8410713076591492,0.1960036605596542,0.1860823184251785,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02655029296875,0.8754638433456421,0.2217590361833572,0.1553264409303665,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0268249511719,0.8213027119636536,0.1814716607332229,0.1724241822957992,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02734375,0.7609671354293823,0.1440630108118057,0.6514971256256104,286.02642822265625,284.95001220703125,296.2787780761719,294.1384582519531,296.27587890625,297.5086975097656,286.0252685546875,1.0,0.3158032894134521,1.0,1.0,0.0,1.0,-1.6748812198638916,1.67487895488739,2.2791155060986057e-06,1.287420630455017,1.0,1.0,0.0,19.968461990356445,25.0,40428.04296875,0.0,396.17132568359375,1.0,282.7541809082031,285.1995544433594,297.1971130371094,299.8823547363281,293.1499938964844,293.1499938964844,282.45001220703125,35231.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576454281806946,1.0,0.0,0.0,3.9535839557647705,3.95361065864563,1.0429780559206847e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.046875,0.0,1891.650146484375,1895.4371337890625,0.0,2091.952392578125,0.9730027318000792,1.0,0.0,3.0,1.0,0.0
17909820,297.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.83087158203125,0.921971082687378,0.2593950927257538,0.2330655455589294,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83172607421875,0.8405975699424744,0.1971150636672973,0.187258094549179,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.831298828125,0.875116765499115,0.2231568694114685,0.1564038246870041,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8320617675781,0.8206844329833984,0.1823847889900207,0.1734057068824768,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8332824707031,0.7592389583587646,0.1441161036491394,0.6522625684738159,285.8309631347656,284.95001220703125,296.3475036621094,294.1607360839844,296.3446655273437,297.49176025390625,285.8261108398437,1.0,0.317509651184082,1.0,1.0,0.0,1.0,-1.683188557624817,1.6831862926483154,2.3008471998764435e-06,1.2939796447753906,1.0,1.0,0.0,20.56667709350586,25.0,41615.5625,0.0,402.5311279296875,1.0,282.4639587402344,284.9757080078125,297.2232666015625,300.0032653808594,293.1499938964844,293.1499938964844,282.45001220703125,35492.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769339919090271,1.0,0.0,0.0,3.968172073364258,3.9681992530822754,1.0506892067496665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.80419921875,0.0,1912.6676025390625,1895.4371337890625,0.0,2194.97900390625,0.976473033428192,1.0,0.0,3.0,1.0,0.0
17909880,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82110595703125,0.9220550060272216,0.2601473331451416,0.2337328493595123,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82135009765625,0.8402419090270996,0.1973593682050705,0.1874983608722686,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8212585449219,0.8747645616531372,0.2234725356101989,0.1566282957792282,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214416503906,0.820298969745636,0.1825808435678482,0.1736007928848266,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8217468261719,0.7585747838020325,0.1440968364477157,0.6522343754768372,285.8211669921875,284.95001220703125,296.3646545410156,294.1661682128906,296.36181640625,297.4874267578125,285.8197937011719,1.0,0.3178920149803161,1.0,1.0,0.0,1.0,-1.684748291969299,1.6847459077835083,2.30493651542929e-06,1.2952070236206057,1.0,1.0,0.0,20.7384033203125,25.0,41678.25,0.0,403.9019470214844,1.0,282.457275390625,284.9682312011719,297.212158203125,299.9797058105469,293.1499938964844,293.1499938964844,282.1499938964844,35542.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698960304260254,1.0,0.0,0.0,3.9709670543670654,3.970994234085083,1.0521698641241528e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.46533203125,0.0,1916.7120361328125,1895.4371337890625,0.0,2199.9150390625,0.9771378636360168,1.0,0.0,3.0,1.0,0.0
17909940,297.5814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051025390625,0.9224586486816406,0.2636606693267822,0.2369802892208099,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60546875,0.8383775949478149,0.1983643323183059,0.1885533034801483,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60528564453125,0.8729273080825806,0.2248038649559021,0.1576409339904785,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056213378906,0.8182691931724548,0.1833530962467193,0.1744334846735,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062316894531,0.7551353573799133,0.1438100188970565,0.6514163017272949,285.6051330566406,284.95001220703125,296.45001220703125,294.1924743652344,296.4471740722656,297.4654541015625,285.6037902832031,1.0,0.3195736408233642,1.0,1.0,0.0,1.0,-1.691149115562439,1.6911468505859375,2.321767169632949e-06,1.3002445697784424,1.0,1.0,0.0,21.5544490814209,25.0,42859.13671875,0.0,409.87213134765625,1.0,282.1533508300781,284.7274780273437,297.2298889160156,300.0709228515625,293.1499938964844,293.1499938964844,281.8500061035156,35727.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798271179199219,1.0,0.0,0.0,3.981304407119751,3.981331825256348,1.0576550266705451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.89013671875,0.0,1931.719970703125,1895.4371337890625,0.0,2288.58837890625,0.9795966744422911,1.0,0.0,3.0,1.0,0.0
17910000,297.5814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051025390625,0.9224586486816406,0.2636606693267822,0.2369802892208099,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60546875,0.8383775949478149,0.1983643323183059,0.1885533034801483,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60528564453125,0.8729273080825806,0.2248038649559021,0.1576409339904785,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056213378906,0.8182691931724548,0.1833530962467193,0.1744334846735,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062316894531,0.7551353573799133,0.1438100188970565,0.6514163017272949,285.6051330566406,284.95001220703125,296.45001220703125,294.1924743652344,296.4471740722656,297.4654541015625,285.6037902832031,1.0,0.3195736408233642,1.0,1.0,0.0,1.0,-1.691149115562439,1.6911468505859375,2.321767169632949e-06,1.3002445697784424,1.0,1.0,0.0,21.5544490814209,25.0,42859.13671875,0.0,409.87213134765625,1.0,282.1533508300781,284.7274780273437,297.2298889160156,300.0709228515625,293.1499938964844,293.1499938964844,281.8500061035156,35727.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798271179199219,1.0,0.0,0.0,3.981304407119751,3.981331825256348,1.0576550266705451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.89013671875,0.0,1931.719970703125,1895.4371337890625,0.0,2288.58837890625,0.9795966744422911,1.0,0.0,3.0,1.0,0.0
17910060,297.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957824707031,0.9222650527954102,0.2669216096401214,0.2399602681398391,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.8360183238983154,0.1990772038698196,0.1893174946308136,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.8705316185951233,0.2258036434650421,0.1584109514951706,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.815716564655304,0.1838466674089431,0.1749871969223022,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39654541015625,0.7511956095695496,0.1432629078626632,0.6493658423423767,285.3958435058594,284.95001220703125,296.5350952148437,294.2166748046875,296.53228759765625,297.4434814453125,285.3941345214844,1.0,0.3208681046962738,1.0,1.0,0.0,1.0,-1.694773554801941,1.69477117061615,2.3313168640015647e-06,1.3030856847763062,1.0,1.0,0.0,22.34964370727539,25.0,43954.67578125,0.0,414.2320556640625,1.0,281.857177734375,284.4942932128906,297.244140625,300.1509704589844,293.1499938964844,293.1499938964844,281.54998779296875,35838.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880301475524902,1.0,0.0,0.0,3.987457275390625,3.9874846935272217,1.0609265927996605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.4111328125,0.0,1940.689697265625,1895.4371337890625,0.0,2362.529052734375,0.981060028076172,1.0,0.0,3.0,1.0,0.0
17910120,297.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957824707031,0.9222650527954102,0.2669216096401214,0.2399602681398391,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.8360183238983154,0.1990772038698196,0.1893174946308136,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.8705316185951233,0.2258036434650421,0.1584109514951706,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.815716564655304,0.1838466674089431,0.1749871969223022,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39654541015625,0.7511956095695496,0.1432629078626632,0.6493658423423767,285.3958435058594,284.95001220703125,296.5350952148437,294.2166748046875,296.53228759765625,297.4434814453125,285.3941345214844,1.0,0.3208681046962738,1.0,1.0,0.0,1.0,-1.694773554801941,1.69477117061615,2.3313168640015647e-06,1.3030856847763062,1.0,1.0,0.0,22.34964370727539,25.0,43954.67578125,0.0,414.2320556640625,1.0,281.857177734375,284.4942932128906,297.244140625,300.1509704589844,293.1499938964844,293.1499938964844,281.54998779296875,35838.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880301475524902,1.0,0.0,0.0,3.987457275390625,3.9874846935272217,1.0609265927996605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.4111328125,0.0,1940.689697265625,1895.4371337890625,0.0,2362.529052734375,0.981060028076172,1.0,0.0,3.0,1.0,0.0
