time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910180,297.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17926025390625,0.9222959280014038,0.2700884044170379,0.2428518235683441,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795959472656,0.8336670398712158,0.1995704621076584,0.1898619532585144,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.8681390881538391,0.2265497595071792,0.1589956879615783,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797180175781,0.8131352663040161,0.1841378211975097,0.1753369867801666,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18017578125,0.7472509145736694,0.1425262689590454,0.646396815776825,285.1793518066406,284.95001220703125,296.6202087402344,294.23809814453125,296.6174011230469,297.4226989746094,285.1773986816406,1.0,0.3218172490596771,1.0,1.0,0.0,1.0,-1.6964575052261353,1.6964551210403442,2.335742692594067e-06,1.3043898344039917,1.0,1.0,0.0,23.056903839111328,25.0,44997.9765625,0.0,417.2390747070313,1.0,281.5572204589844,284.2545471191406,297.2617492675781,300.23321533203125,293.1499938964844,293.1499938964844,281.25,35903.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956095337867737,1.0,0.0,0.0,3.991112947463989,3.991140365600586,1.0628727977746166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.333984375,0.0,1946.0323486328125,1895.4371337890625,0.0,2431.353759765625,0.9819295406341552,1.0,0.0,3.0,1.0,0.0
17910240,297.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17926025390625,0.9222959280014038,0.2700884044170379,0.2428518235683441,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795959472656,0.8336670398712158,0.1995704621076584,0.1898619532585144,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.8681390881538391,0.2265497595071792,0.1589956879615783,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797180175781,0.8131352663040161,0.1841378211975097,0.1753369867801666,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18017578125,0.7472509145736694,0.1425262689590454,0.646396815776825,285.1793518066406,284.95001220703125,296.6202087402344,294.23809814453125,296.6174011230469,297.4226989746094,285.1773986816406,1.0,0.3218172490596771,1.0,1.0,0.0,1.0,-1.6964575052261353,1.6964551210403442,2.335742692594067e-06,1.3043898344039917,1.0,1.0,0.0,23.056903839111328,25.0,44997.9765625,0.0,417.2390747070313,1.0,281.5572204589844,284.2545471191406,297.2617492675781,300.23321533203125,293.1499938964844,293.1499938964844,281.25,35903.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956095337867737,1.0,0.0,0.0,3.991112947463989,3.991140365600586,1.0628727977746166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.333984375,0.0,1946.0323486328125,1895.4371337890625,0.0,2431.353759765625,0.9819295406341552,1.0,0.0,3.0,1.0,0.0
17910300,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9225206971168518,0.2716334164142608,0.2442749291658401,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.832606315612793,0.1997593492269516,0.1900764852762222,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8670719861984253,0.226855993270874,0.1592402309179306,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8119450807571411,0.1842294186353683,0.1754579842090606,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.7453855872154236,0.1421103477478027,0.64467453956604,285.0290832519531,284.95001220703125,296.6627502441406,294.247802734375,296.6599426269531,297.4129638671875,285.0076904296875,1.0,0.3221782147884369,1.0,1.0,0.0,1.0,-1.6967949867248535,1.6967926025390625,2.3366155801340938e-06,1.304639220237732,1.0,1.0,0.0,23.36345863342285,25.0,45939.484375,0.0,418.3184509277344,1.0,281.2920837402344,284.0602111816406,297.29541015625,300.3832397460937,293.1499938964844,293.1499938964844,281.25,35925.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015930652618408,1.0,0.0,0.0,3.9923391342163086,3.992366790771485,1.063526042344165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.6728515625,0.0,1947.82666015625,1895.4371337890625,0.0,2485.999267578125,0.9822211861610411,1.0,0.0,3.0,1.0,0.0
17910360,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9224293231964112,0.2730676829814911,0.2455928921699524,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8313368558883667,0.1998681873083114,0.1902157962322235,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.8657601475715637,0.2270642518997192,0.1594151109457016,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.810529887676239,0.1842460483312606,0.1755089461803436,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.7433359026908875,0.1416314989328384,0.6426819562911987,284.9560241699219,284.95001220703125,296.70526123046875,294.25689697265625,296.70245361328125,297.4027709960937,284.95428466796875,1.0,0.3224585056304931,1.0,1.0,0.0,1.0,-1.696424126625061,1.6964218616485596,2.3356217297987314e-06,1.304336667060852,0.9904862642288208,0.9904862642288208,0.0,23.68280029296875,25.0,45983.5859375,0.0,419.0271606445313,1.0,281.25390625,284.0092468261719,297.280517578125,300.3148803710937,293.1499938964844,293.1499938964844,280.95001220703125,36071.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028038740158081,1.0,0.0,0.0,3.990770101547241,3.990797519683838,1.0626902167132355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.04345703125,0.0,1946.9542236328125,1895.4371337890625,0.0,2497.088134765625,0.9818745851516724,1.0,0.0,3.0,1.0,0.0
17910420,297.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.9227017760276794,0.2759954035282135,0.2481834441423416,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337097167969,0.8290942907333374,0.2000662237405777,0.1904139667749405,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.8634723424911499,0.2274661213159561,0.159698337316513,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.8079607486724854,0.1842593997716903,0.175534188747406,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.7395181655883789,0.1406557559967041,0.6383800506591797,284.8351745605469,284.95001220703125,296.7901916503906,294.2731018066406,296.7873840332031,297.384521484375,284.8482360839844,1.0,0.3228325545787811,1.0,1.0,0.0,1.0,-1.694977641105652,1.6949752569198608,2.33174569075345e-06,1.3031560182571411,0.8468206524848938,0.8468206524848938,0.0,24.22525787353516,25.0,46223.3203125,0.0,419.76019287109375,1.0,280.95574951171875,283.9106140136719,297.2822570800781,300.3350524902344,293.1499938964844,293.1499938964844,281.25,43631.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076472878456116,1.0,0.0,0.0,3.7259485721588135,3.725974798202514,9.263327456210392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.92919921875,0.0,1677.6080322265625,1895.4371337890625,0.0,2541.5439453125,0.9278767704963684,1.0,0.0,3.0,1.0,0.0
17910480,297.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.9227017760276794,0.2759954035282135,0.2481834441423416,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337097167969,0.8290942907333374,0.2000662237405777,0.1904139667749405,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.8634723424911499,0.2274661213159561,0.159698337316513,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.8079607486724854,0.1842593997716903,0.175534188747406,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.7395181655883789,0.1406557559967041,0.6383800506591797,284.8351745605469,284.95001220703125,296.7901916503906,294.2731018066406,296.7873840332031,297.384521484375,284.8482360839844,1.0,0.3228325545787811,1.0,1.0,0.0,1.0,-1.694977641105652,1.6949752569198608,2.33174569075345e-06,1.3031560182571411,0.8468206524848938,0.8468206524848938,0.0,24.22525787353516,25.0,46223.3203125,0.0,419.76019287109375,1.0,280.95574951171875,283.9106140136719,297.2822570800781,300.3350524902344,293.1499938964844,293.1499938964844,281.25,43631.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076472878456116,1.0,0.0,0.0,3.7259485721588135,3.725974798202514,9.263327456210392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.92919921875,0.0,1677.6080322265625,1895.4371337890625,0.0,2541.5439453125,0.9278767704963684,1.0,0.0,3.0,1.0,0.0
17910540,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9295327067375184,0.2805557548999786,0.2518631815910339,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.831234872341156,0.2011702209711074,0.191191628575325,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8661766648292542,0.2289882898330688,0.160527616739273,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.8099508881568909,0.1851173192262649,0.1760956048965454,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.7396958470344543,0.1404000967741012,0.636181116104126,285.0548400878906,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.38055419921875,285.0531616210937,1.0,0.3232463300228119,1.0,1.0,0.0,1.0,-1.6993530988693235,1.6993508338928225,2.3432073703588685e-06,1.3065037727355957,1.0,1.0,0.0,24.06532096862793,25.0,45917.48046875,0.0,421.8238525390625,1.0,281.24365234375,284.1021423339844,297.2403869628906,300.1878356933594,293.1499938964844,293.1499938964844,280.95001220703125,33259.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932059168815613,1.0,0.0,0.0,3.840976238250733,3.841001510620117,9.84411144600017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.99072265625,0.0,1734.625,1895.4371337890625,0.0,2409.478271484375,0.9463130831718444,1.0,0.0,3.0,1.0,0.0
17910600,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9295327067375184,0.2805557548999786,0.2518631815910339,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.831234872341156,0.2011702209711074,0.191191628575325,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8661766648292542,0.2289882898330688,0.160527616739273,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.8099508881568909,0.1851173192262649,0.1760956048965454,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.7396958470344543,0.1404000967741012,0.636181116104126,285.0548400878906,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.38055419921875,285.0531616210937,1.0,0.3232463300228119,1.0,1.0,0.0,1.0,-1.6993530988693235,1.6993508338928225,2.3432073703588685e-06,1.3065037727355957,1.0,1.0,0.0,24.06532096862793,25.0,45917.48046875,0.0,421.8238525390625,1.0,281.24365234375,284.1021423339844,297.2403869628906,300.1878356933594,293.1499938964844,293.1499938964844,280.95001220703125,33259.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932059168815613,1.0,0.0,0.0,3.840976238250733,3.841001510620117,9.84411144600017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.99072265625,0.0,1734.625,1895.4371337890625,0.0,2409.478271484375,0.9463130831718444,1.0,0.0,3.0,1.0,0.0
17910660,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9366894364356996,0.2842928469181061,0.2555034160614013,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8339062929153442,0.2020101994276046,0.1921281218528747,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8693633675575256,0.2300576567649841,0.1614230424165725,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8124698996543884,0.1857446730136871,0.1768180727958679,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7405291199684143,0.1400482058525085,0.6350304484367371,284.8792724609375,284.95001220703125,296.9594116210937,294.2983093261719,296.9566345214844,297.3726806640625,284.8848571777344,1.0,0.3238268792629242,1.0,1.0,0.0,1.0,-1.70541250705719,1.705410122871399,2.35932384384796e-06,1.3112910985946655,0.8856143951416016,0.8856143951416016,0.0,23.87684631347656,25.0,46674.03515625,0.0,424.7892761230469,1.0,280.9568176269531,283.9223937988281,297.3249206542969,300.38946533203125,293.1499938964844,293.1499938964844,281.25,39181.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033134341239929,1.0,0.0,0.0,3.756441116333008,3.756466627120972,9.415566069037596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.2451171875,0.0,1679.34619140625,1895.4371337890625,0.0,2501.758056640625,0.9308710694313048,1.0,0.0,3.0,1.0,0.0
17910720,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9366894364356996,0.2842928469181061,0.2555034160614013,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8339062929153442,0.2020101994276046,0.1921281218528747,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8693633675575256,0.2300576567649841,0.1614230424165725,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8124698996543884,0.1857446730136871,0.1768180727958679,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7405291199684143,0.1400482058525085,0.6350304484367371,284.8792724609375,284.95001220703125,296.9594116210937,294.2983093261719,296.9566345214844,297.3726806640625,284.8848571777344,1.0,0.3238268792629242,1.0,1.0,0.0,1.0,-1.70541250705719,1.705410122871399,2.35932384384796e-06,1.3112910985946655,0.8856143951416016,0.8856143951416016,0.0,23.87684631347656,25.0,46674.03515625,0.0,424.7892761230469,1.0,280.9568176269531,283.9223937988281,297.3249206542969,300.38946533203125,293.1499938964844,293.1499938964844,281.25,39181.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033134341239929,1.0,0.0,0.0,3.756441116333008,3.756466627120972,9.415566069037596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.2451171875,0.0,1679.34619140625,1895.4371337890625,0.0,2501.758056640625,0.9308710694313048,1.0,0.0,3.0,1.0,0.0
17910780,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.9441784024238586,0.2888790369033813,0.2592831254005432,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.8368279337882996,0.2032336294651031,0.1930960863828659,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.8728305697441101,0.231617271900177,0.1623408198356628,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.8151950240135193,0.1867287158966064,0.1775719076395034,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.7415949106216431,0.139984592795372,0.6340352892875671,285.0782470703125,284.95001220703125,297.0435791015625,294.3075256347656,297.04083251953125,297.3712158203125,285.0788269042969,1.0,0.3244524598121643,1.0,1.0,0.0,1.0,-1.711921215057373,1.711918830871582,2.3766035610606195e-06,1.3163464069366455,1.0,1.0,0.0,23.656444549560547,25.0,46289.61328125,0.0,427.9437255859375,1.0,281.2433776855469,284.10858154296875,297.2827453613281,300.2569580078125,293.1499938964844,293.1499938964844,280.95001220703125,33576.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939536571502686,1.0,0.0,0.0,3.8598031997680655,3.85982894897461,9.940852123691002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.94677734375,0.0,1760.1776123046875,1895.4371337890625,0.0,2416.278564453125,0.9504257440567015,1.0,0.0,3.0,1.0,0.0
17910840,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.9441784024238586,0.2888790369033813,0.2592831254005432,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.8368279337882996,0.2032336294651031,0.1930960863828659,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.8728305697441101,0.231617271900177,0.1623408198356628,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.8151950240135193,0.1867287158966064,0.1775719076395034,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.7415949106216431,0.139984592795372,0.6340352892875671,285.0782470703125,284.95001220703125,297.0435791015625,294.3075256347656,297.04083251953125,297.3712158203125,285.0788269042969,1.0,0.3244524598121643,1.0,1.0,0.0,1.0,-1.711921215057373,1.711918830871582,2.3766035610606195e-06,1.3163464069366455,1.0,1.0,0.0,23.656444549560547,25.0,46289.61328125,0.0,427.9437255859375,1.0,281.2433776855469,284.10858154296875,297.2827453613281,300.2569580078125,293.1499938964844,293.1499938964844,280.95001220703125,33576.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939536571502686,1.0,0.0,0.0,3.8598031997680655,3.85982894897461,9.940852123691002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.94677734375,0.0,1760.1776123046875,1895.4371337890625,0.0,2416.278564453125,0.9504257440567015,1.0,0.0,3.0,1.0,0.0
17910900,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.948595404624939,0.2909393310546875,0.2613216340541839,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8388594388961792,0.2037755995988845,0.1936936527490615,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8751968741416931,0.2322741448879242,0.162890076637268,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8171055316925049,0.1871608048677444,0.1780572533607483,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7426764369010925,0.139931634068489,0.6340410709381104,284.94024658203125,284.95001220703125,297.0855407714844,294.3113098144531,297.0827941894531,297.36962890625,284.9188537597656,1.0,0.3248462677001953,1.0,1.0,0.0,1.0,-1.716336965560913,1.716334581375122,2.3884413167252205e-06,1.319832444190979,0.9639638066291808,0.9639638066291808,0.0,23.485313415527344,25.0,47299.7734375,0.0,430.0310668945313,1.0,280.99249267578125,283.9212951660156,297.35601806640625,300.494873046875,293.1499938964844,293.1499938964844,280.95001220703125,34607.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021095395088196,1.0,0.0,0.0,3.8840315341949454,3.884057521820069,1.0066042932521668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.63427734375,0.0,1798.371337890625,1895.4371337890625,0.0,2490.727783203125,0.956230640411377,1.0,0.0,3.0,1.0,0.0
17910960,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9507548809051514,0.2926151156425476,0.2629450559616089,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.839374303817749,0.2040944397449493,0.194078266620636,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.875799834728241,0.2326483279466629,0.16322723031044,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8175186514854431,0.1873863786458969,0.178347960114479,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7424178123474121,0.1397101879119873,0.6333585977554321,284.88818359375,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3648681640625,284.8913879394531,1.0,0.3251994550228119,1.0,1.0,0.0,1.0,-1.7186846733093262,1.7186821699142456,2.394760031165788e-06,1.321694254875183,0.912664532661438,0.912664532661438,0.0,23.53827667236328,25.0,47194.5859375,0.0,431.5652465820313,1.0,280.9559020996094,283.9027709960937,297.3525085449219,300.45330810546875,293.1499938964844,293.1499938964844,280.6499938964844,37887.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059631586074829,1.0,0.0,0.0,3.823931455612183,3.823957681655884,9.756937515703612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.99267578125,0.0,1750.2208251953125,1895.4371337890625,0.0,2526.06884765625,0.944996416568756,1.0,0.0,3.0,1.0,0.0
17911020,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.9529552459716796,0.2955224514007568,0.2655563950538635,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.8390591144561768,0.204534575343132,0.1945369392633438,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283996582031,0.8754808306694031,0.233185738325119,0.1636322438716888,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.817046046257019,0.1876686364412307,0.1786560416221618,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7408326864242554,0.1392026096582412,0.6312907934188843,284.8291931152344,284.95001220703125,297.20074462890625,294.3191223144531,297.19805908203125,297.3563232421875,284.84832763671875,1.0,0.3257181942462921,1.0,1.0,0.0,1.0,-1.720745086669922,1.7207427024841309,2.400280436631874e-06,1.3233011960983276,0.8010802865028381,0.8010802865028381,0.0,23.786510467529297,25.0,47211.453125,0.0,433.5060119628906,1.0,280.6614685058594,283.87310791015625,297.3484802246094,300.4778747558594,293.1499938964844,293.1499938964844,280.6499938964844,45758.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135322332382202,1.0,0.0,0.0,3.496413230895996,3.4964375495910645,8.157156798915821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.4189453125,0.0,1438.8560791015625,1895.4371337890625,0.0,2595.759033203125,0.879564106464386,1.0,0.0,3.0,1.0,0.0
17911080,297.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9532833695411682,0.2959900200366974,0.2659212350845337,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8390260934829712,0.2046218067407608,0.1945952326059341,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.875451922416687,0.2332973927259445,0.1636858284473419,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.816990852355957,0.1877319663763046,0.1786938309669494,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7406206130981445,0.1391502916812896,0.6309807300567627,284.8587951660156,284.95001220703125,297.2107238769531,294.31964111328125,297.2080383300781,297.35565185546875,284.8744201660156,1.0,0.3257811665534973,1.0,1.0,0.0,1.0,-1.7209901809692385,1.7209877967834473,2.4009284516068874e-06,1.3234851360321045,0.8123648762702942,0.8123648762702942,0.0,23.81605339050293,25.0,47243.0625,0.0,433.7373046875,1.0,280.657470703125,283.896728515625,297.3377380371094,300.4535217285156,293.1499938964844,293.1499938964844,280.95001220703125,44183.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129756450653076,1.0,0.0,0.0,3.47644591331482,3.476469755172729,8.064255325734848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.439453125,0.0,1406.839111328125,1895.4371337890625,0.0,2590.622314453125,0.8750426173210144,1.0,0.0,3.0,1.0,0.0
17911140,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9604912400245668,0.3007268011569977,0.2698729932308197,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8420374989509583,0.2058373689651489,0.1955562233924865,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8789960145950317,0.2348213046789169,0.1645848453044891,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8197358250617981,0.1887165606021881,0.1794478595256805,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7417657375335693,0.1391027420759201,0.6300375461578369,285.0347900390625,284.95001220703125,297.2936096191406,294.32281494140625,297.2909240722656,297.3572998046875,285.0312805175781,1.0,0.3264395594596863,1.0,1.0,0.0,1.0,-1.7277369499206543,1.7277345657348633,2.419031716272002e-06,1.3287224769592283,0.9540795087814332,0.9540795087814332,0.0,23.591812133789062,25.0,47140.62890625,0.0,437.07513427734375,1.0,280.9418029785156,284.0315246582031,297.286865234375,300.3125915527344,293.1499938964844,293.1499938964844,280.6499938964844,32440.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008696436882019,1.0,0.0,0.0,3.650414943695069,3.65043830871582,8.891555012269237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.88916015625,0.0,1506.990966796875,1895.4371337890625,0.0,2479.37841796875,0.9027987122535706,1.0,0.0,3.0,1.0,0.0
17911200,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9604912400245668,0.3007268011569977,0.2698729932308197,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8420374989509583,0.2058373689651489,0.1955562233924865,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8789960145950317,0.2348213046789169,0.1645848453044891,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8197358250617981,0.1887165606021881,0.1794478595256805,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7417657375335693,0.1391027420759201,0.6300375461578369,285.0347900390625,284.95001220703125,297.2936096191406,294.32281494140625,297.2909240722656,297.3572998046875,285.0312805175781,1.0,0.3264395594596863,1.0,1.0,0.0,1.0,-1.7277369499206543,1.7277345657348633,2.419031716272002e-06,1.3287224769592283,0.9540795087814332,0.9540795087814332,0.0,23.591812133789062,25.0,47140.62890625,0.0,437.07513427734375,1.0,280.9418029785156,284.0315246582031,297.286865234375,300.3125915527344,293.1499938964844,293.1499938964844,280.6499938964844,32440.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008696436882019,1.0,0.0,0.0,3.650414943695069,3.65043830871582,8.891555012269237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.88916015625,0.0,1506.990966796875,1895.4371337890625,0.0,2479.37841796875,0.9027987122535706,1.0,0.0,3.0,1.0,0.0
17911260,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.9650672674179076,0.3034447729587555,0.2726260721683502,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8440117835998535,0.2064319849014282,0.1962757557630539,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.881260871887207,0.2355039417743683,0.1652192622423172,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8215113878250122,0.189172551035881,0.1800224632024765,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.7424780130386353,0.1388996094465255,0.6296257972717285,284.86016845703125,284.95001220703125,297.3539428710937,294.3240051269531,297.3512878417969,297.3539428710937,284.8629150390625,1.0,0.32699915766716,1.0,1.0,0.0,1.0,-1.7328670024871826,1.7328646183013916,2.432953579045716e-06,1.3327850103378296,0.8333759307861328,0.8333759307861328,0.0,23.493637084960938,25.0,47731.80078125,0.0,439.8395080566406,1.0,280.6698608398437,283.8553466796875,297.3629455566406,300.5193176269531,293.1499938964844,293.1499938964844,280.6499938964844,39652.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810356855392456,1.0,0.0,0.0,3.573768138885498,3.573791980743408,8.522088137397077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.58935546875,0.0,1476.7579345703125,1895.4371337890625,0.0,2566.479736328125,0.8890302181243896,1.0,0.0,3.0,1.0,0.0
17911320,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9657738208770752,0.3043800890445709,0.2734392285346985,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8440126180648804,0.2065976113080978,0.1964343190193176,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8812562227249146,0.2356932908296585,0.1653496474027633,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8214681148529053,0.1892910897731781,0.1801369488239288,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7421063184738159,0.1387815624475479,0.6291273832321167,284.88671875,284.95001220703125,297.3759155273437,294.32421875,297.3732604980469,297.3520202636719,284.89599609375,1.0,0.3271755874156952,1.0,1.0,0.0,1.0,-1.7337297201156616,1.7337273359298706,2.4352900709345704e-06,1.3334606885910034,0.8372315168380737,0.8372315168380737,0.0,23.55787467956543,25.0,47647.0625,0.0,440.5440979003906,1.0,280.65777587890625,283.8920593261719,297.3513488769531,300.4814147949219,293.1499938964844,293.1499938964844,280.95001220703125,40142.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109484314918518,1.0,0.0,0.0,3.513808012008667,3.513831615447998,8.238523605541559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.2265625,0.0,1416.69775390625,1895.4371337890625,0.0,2571.93017578125,0.8783782124519348,1.0,0.0,3.0,1.0,0.0
17911380,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.9714719653129578,0.3089147508144378,0.2772105932235718,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.8463727831840515,0.2077138423919677,0.197332814335823,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8839689493179321,0.2370416820049286,0.166146382689476,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8235525488853455,0.1901945620775222,0.1808450371026992,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7427394986152649,0.1386984139680862,0.6281940937042236,285.0507202148437,284.95001220703125,297.45758056640625,294.323974609375,297.4549560546875,297.3528747558594,285.0461120605469,1.0,0.3279014825820923,1.0,1.0,0.0,1.0,-1.740019679069519,1.7400171756744385,2.4523153570044087e-06,1.3383461236953735,0.9834643602371216,0.9834643602371216,0.0,23.456928253173828,25.0,47501.75,0.0,444.0155944824219,1.0,280.9423522949219,284.0228881835937,297.3017578125,300.3518371582031,293.1499938964844,293.1499938964844,280.6499938964844,31617.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021838068962097,1.0,0.0,0.0,3.690697431564331,3.690721035003662,9.08887557216076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.24072265625,0.0,1545.7596435546875,1895.4371337890625,0.0,2491.407958984375,0.9112175107002258,1.0,0.0,3.0,1.0,0.0
17911440,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.9714719653129578,0.3089147508144378,0.2772105932235718,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.8463727831840515,0.2077138423919677,0.197332814335823,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8839689493179321,0.2370416820049286,0.166146382689476,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8235525488853455,0.1901945620775222,0.1808450371026992,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7427394986152649,0.1386984139680862,0.6281940937042236,285.0507202148437,284.95001220703125,297.45758056640625,294.323974609375,297.4549560546875,297.3528747558594,285.0461120605469,1.0,0.3279014825820923,1.0,1.0,0.0,1.0,-1.740019679069519,1.7400171756744385,2.4523153570044087e-06,1.3383461236953735,0.9834643602371216,0.9834643602371216,0.0,23.456928253173828,25.0,47501.75,0.0,444.0155944824219,1.0,280.9423522949219,284.0228881835937,297.3017578125,300.3518371582031,293.1499938964844,293.1499938964844,280.6499938964844,31617.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021838068962097,1.0,0.0,0.0,3.690697431564331,3.690721035003662,9.08887557216076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.24072265625,0.0,1545.7596435546875,1895.4371337890625,0.0,2491.407958984375,0.9112175107002258,1.0,0.0,3.0,1.0,0.0
17911500,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9744669795036316,0.3108071982860565,0.2791464626789093,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8478075265884399,0.208128347992897,0.197837233543396,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8855934143066406,0.237505629658699,0.1665840595960617,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8248335719108582,0.1905179619789123,0.181253120303154,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.743305504322052,0.1385766863822937,0.6279948353767395,284.893310546875,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3512878417969,284.8741149902344,1.0,0.3283081948757171,1.0,1.0,0.0,1.0,-1.7437280416488647,1.7437255382537842,2.4624539491924224e-06,1.3412792682647705,0.8902857303619385,0.8902857303619385,0.0,23.385393142700195,25.0,48362.02734375,0.0,446.0356750488281,1.0,280.6963806152344,283.8294982910156,297.36944580078125,300.5813293457031,293.1499938964844,293.1499938964844,280.6499938964844,35135.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104670643806458,1.0,0.0,0.0,3.706814765930176,3.706839084625244,9.168431347461592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.2275390625,0.0,1590.7301025390625,1895.4371337890625,0.0,2567.495361328125,0.9152572751045228,1.0,0.0,3.0,1.0,0.0
17911560,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.974538266658783,0.3123745322227478,0.2806455492973327,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.846803605556488,0.2083406150341034,0.1981184929609298,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8844410181045532,0.2377213686704635,0.1668029576539993,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8238092064857483,0.1906537115573883,0.1814576685428619,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.741767942905426,0.1382964849472046,0.6270692348480225,284.8644104003906,284.95001220703125,297.53857421875,294.3222351074219,297.5189208984375,297.3468017578125,284.862548828125,1.0,0.3286183774471283,0.9592379331588744,0.9592379331588744,0.2000000029802322,1.0,-1.7452646493911743,1.5682352781295776,0.177029401063919,1.1662421226501465,0.8431035280227661,0.8431035280227661,0.0,23.634597778320312,25.0,47004.91015625,0.0,447.3247375488281,1.0,280.6572265625,283.80523681640625,297.355712890625,300.5041809082031,293.1499938964844,293.1499938964844,280.95001220703125,39884.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813651978969574,1.0,0.0,0.0,3.583874464035034,3.5838985443115234,8.570356158088543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.4072265625,0.0,1489.37890625,1895.4371337890625,0.0,2596.8642578125,0.8929173350334167,1.0,0.0,3.0,1.0,0.0
17911620,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.9750837683677672,0.315979540348053,0.2838254868984222,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.844977080821991,0.2089040279388427,0.1986556500196457,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.8823865056037903,0.238364890217781,0.1672477424144745,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.821917712688446,0.1910509020090103,0.1818393170833587,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230895996094,0.7387881278991699,0.1378034055233001,0.624929666519165,284.8178405761719,284.95001220703125,297.6188049316406,294.3191223144531,297.4853515625,297.3417053222656,284.8085327148437,1.0,0.3290586769580841,0.8777138590812683,0.8777138590812683,0.6000000238418579,1.0,-1.748146653175354,0.8990323543548584,0.8491142988204956,0.4981261193752289,0.7600573897361755,0.7600573897361755,0.0,24.051300048828125,25.0,39038.109375,0.0,449.2679138183594,1.0,280.9413757324219,283.7098388671875,297.19586181640625,299.90093994140625,293.1499938964844,293.1499938964844,281.25,43899.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871593832969666,1.0,0.0,0.0,3.368464708328247,3.3684873580932617,7.571070455014706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.0732421875,0.0,1296.4710693359375,1895.4371337890625,0.0,2354.65185546875,0.8463060855865479,1.0,0.0,3.0,1.0,0.0
17911680,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.9750837683677672,0.315979540348053,0.2838254868984222,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.844977080821991,0.2089040279388427,0.1986556500196457,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.8823865056037903,0.238364890217781,0.1672477424144745,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.821917712688446,0.1910509020090103,0.1818393170833587,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230895996094,0.7387881278991699,0.1378034055233001,0.624929666519165,284.8178405761719,284.95001220703125,297.6188049316406,294.3191223144531,297.4853515625,297.3417053222656,284.8085327148437,1.0,0.3290586769580841,0.8777138590812683,0.8777138590812683,0.6000000238418579,1.0,-1.748146653175354,0.8990323543548584,0.8491142988204956,0.4981261193752289,0.7600573897361755,0.7600573897361755,0.0,24.051300048828125,25.0,39038.109375,0.0,449.2679138183594,1.0,280.9413757324219,283.7098388671875,297.19586181640625,299.90093994140625,293.1499938964844,293.1499938964844,281.25,43899.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871593832969666,1.0,0.0,0.0,3.368464708328247,3.3684873580932617,7.571070455014706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.0732421875,0.0,1296.4710693359375,1895.4371337890625,0.0,2354.65185546875,0.8463060855865479,1.0,0.0,3.0,1.0,0.0
17911740,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9794026613235474,0.3201625645160675,0.2873532474040985,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8464570641517639,0.209738627076149,0.1993264555931091,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8840717077255249,0.2393539696931839,0.1678297221660614,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8231713175773621,0.1917009502649307,0.1823438853025436,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.7386257648468018,0.1375033408403396,0.6231682896614075,284.95611572265625,284.95001220703125,297.6982421875,294.31475830078125,297.4967041015625,297.3411865234375,284.95489501953125,1.0,0.3295196294784546,0.7961897850036621,0.7961897850036621,1.0,1.0,-1.7523746490478516,0.7657986283302307,0.986575961112976,0.3641445636749267,0.8278907537460327,0.8278907537460327,0.0,23.996511459350582,25.0,36423.609375,0.0,451.5465393066406,1.0,281.238037109375,283.86541748046875,297.1109313964844,299.5028381347656,293.1499938964844,293.1499938964844,281.54998779296875,36034.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398099303245544,1.0,0.0,0.0,3.310371160507202,3.310392141342163,7.312177103813156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.01806640625,0.0,1187.357177734375,1895.4371337890625,0.0,1937.9610595703125,0.8294639587402344,1.0,0.0,3.0,1.0,0.0
17911800,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9794026613235474,0.3201625645160675,0.2873532474040985,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8464570641517639,0.209738627076149,0.1993264555931091,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8840717077255249,0.2393539696931839,0.1678297221660614,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8231713175773621,0.1917009502649307,0.1823438853025436,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.7386257648468018,0.1375033408403396,0.6231682896614075,284.95611572265625,284.95001220703125,297.6982421875,294.31475830078125,297.4967041015625,297.3411865234375,284.95489501953125,1.0,0.3295196294784546,0.7961897850036621,0.7961897850036621,1.0,1.0,-1.7523746490478516,0.7657986283302307,0.986575961112976,0.3641445636749267,0.8278907537460327,0.8278907537460327,0.0,23.996511459350582,25.0,36423.609375,0.0,451.5465393066406,1.0,281.238037109375,283.86541748046875,297.1109313964844,299.5028381347656,293.1499938964844,293.1499938964844,281.54998779296875,36034.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398099303245544,1.0,0.0,0.0,3.310371160507202,3.310392141342163,7.312177103813156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.01806640625,0.0,1187.357177734375,1895.4371337890625,0.0,1937.9610595703125,0.8294639587402344,1.0,0.0,3.0,1.0,0.0
17911860,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.984118640422821,0.3236046731472015,0.2903015911579132,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.8491256833076477,0.2105933427810669,0.2000440955162048,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.8870830535888672,0.2403571903705597,0.1684543341398239,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.825585663318634,0.1924067139625549,0.182925596833229,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7398971915245056,0.1374844014644622,0.6227277517318726,285.095947265625,284.95001220703125,297.7558898925781,294.3108825683594,297.5235595703125,297.3438720703125,285.0944519042969,1.0,0.3299741744995117,0.811514675617218,0.811514675617218,1.0,1.0,-1.7576940059661863,0.7693792581558228,0.9883148074150084,0.3665613234043121,0.9601908922195436,0.9601908922195436,0.0,23.75773048400879,25.0,36009.609375,0.0,454.064208984375,1.0,281.5229187011719,284.00225830078125,297.1416015625,299.4374694824219,293.1499938964844,293.1499938964844,281.54998779296875,29793.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143630981445312,1.0,0.0,0.0,3.4743709564208984,3.4743921756744385,8.054631734921713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.6240234375,0.0,1302.209228515625,1895.4371337890625,0.0,1725.89501953125,0.8621946573257446,1.0,0.0,3.0,1.0,0.0
17911920,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.9860747456550598,0.3248514533042907,0.2914549708366394,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.8503945469856262,0.2109197825193405,0.200357586145401,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.8885068893432617,0.2407310605049133,0.1687257885932922,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.8267401456832886,0.1926792711019516,0.1831864863634109,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7406222224235535,0.1374970376491546,0.622768223285675,285.0815124511719,284.95001220703125,297.7767944335937,294.309326171875,297.5335388183594,297.3450012207031,285.0767517089844,1.0,0.3301732540130615,0.8171085119247437,0.8171085119247437,1.0,1.0,-1.7601430416107178,0.7712289094924927,0.9889141321182252,0.367885947227478,0.9756150841712952,0.9756150841712952,0.0,23.63824844360352,25.0,36124.50390625,0.0,455.1990661621094,1.0,281.53936767578125,283.9790954589844,297.1858825683594,299.51031494140625,293.1499938964844,293.1499938964844,281.25,29631.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110919952392578,1.0,0.0,0.0,3.54535174369812,3.545373678207397,8.387102639062505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.49365234375,0.0,1373.5474853515625,1895.4371337890625,0.0,1699.3643798828125,0.8770400881767273,1.0,0.0,3.0,1.0,0.0
17911980,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.989526391029358,0.3281958699226379,0.2948294878005981,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8517638444900513,0.2114882469177246,0.2011050581932068,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8899394273757935,0.2412772476673126,0.1693074107170105,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8278918266296387,0.1931005865335464,0.1837779581546783,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7404965758323669,0.1370865106582641,0.6216471195220947,284.8728332519531,284.95001220703125,297.8544311523437,294.3029479980469,297.5653076171875,297.339599609375,284.87744140625,1.0,0.3308558464050293,0.8380272388458252,0.8380272388458252,1.0,1.0,-1.7651596069335938,0.7759171724319458,0.989242434501648,0.3715409934520721,0.8353855013847351,0.8353855013847351,0.0,23.67917823791504,25.0,36759.00390625,0.0,458.3873291015625,1.0,281.2576904296875,283.77032470703125,297.3340148925781,299.79168701171875,293.1499938964844,293.1499938964844,281.54998779296875,38831.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234259247779846,1.0,0.0,0.0,3.490001678466797,3.4900248050689697,8.12726796084462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.0439453125,0.0,1382.5966796875,1895.4371337890625,0.0,1800.301025390625,0.8710289597511292,1.0,0.0,3.0,1.0,0.0
