time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912040,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.989526391029358,0.3281958699226379,0.2948294878005981,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8517638444900513,0.2114882469177246,0.2011050581932068,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8899394273757935,0.2412772476673126,0.1693074107170105,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8278918266296387,0.1931005865335464,0.1837779581546783,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7404965758323669,0.1370865106582641,0.6216471195220947,284.8728332519531,284.95001220703125,297.8544311523437,294.3029479980469,297.5653076171875,297.339599609375,284.87744140625,1.0,0.3308558464050293,0.8380272388458252,0.8380272388458252,1.0,1.0,-1.7651596069335938,0.7759171724319458,0.989242434501648,0.3715409934520721,0.8353855013847351,0.8353855013847351,0.0,23.67917823791504,25.0,36759.00390625,0.0,458.3873291015625,1.0,281.2576904296875,283.77032470703125,297.3340148925781,299.79168701171875,293.1499938964844,293.1499938964844,281.54998779296875,38831.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234259247779846,1.0,0.0,0.0,3.490001678466797,3.4900248050689697,8.12726796084462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.0439453125,0.0,1382.5966796875,1895.4371337890625,0.0,1800.301025390625,0.8710289597511292,1.0,0.0,3.0,1.0,0.0
17912100,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.990369975566864,0.3301602602005005,0.2963326573371887,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8515487909317017,0.2118323445320129,0.2013285011053085,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8896476030349731,0.2416532635688781,0.1694657355546951,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8276240229606628,0.1933634132146835,0.1839341819286346,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.739630401134491,0.1368924528360366,0.6204922199249268,285.0184326171875,284.95001220703125,297.89288330078125,294.2994689941406,297.5819091796875,297.3383178710937,285.03399658203125,1.0,0.3311269283294678,0.848486602306366,0.848486602306366,1.0,1.0,-1.7662218809127808,0.7774484753608704,0.9887734651565552,0.3728099465370178,0.927604615688324,0.927604615688324,0.0,23.80790901184082,25.0,36146.58203125,0.0,459.42529296875,1.0,281.4979553222656,283.9347229003906,297.2655944824219,299.5944519042969,293.1499938964844,293.1499938964844,281.54998779296875,33950.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167199850082397,1.0,0.0,0.0,3.528094530105591,3.5281169414520264,8.305651704176853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.40576171875,0.0,1386.899658203125,1895.4371337890625,0.0,1745.1190185546875,0.8791277408599854,1.0,0.0,3.0,1.0,0.0
17912160,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9927502274513244,0.3324393033981323,0.2982790470123291,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8528558015823364,0.2123482376337051,0.2017523348331451,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8910917043685913,0.2422412484884262,0.1698211282491684,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8287756443023682,0.1937857717275619,0.1842735409736633,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.7400376200675964,0.136826604604721,0.6199532747268677,285.0408935546875,284.95001220703125,297.9310607910156,294.2958068847656,297.5997314453125,297.33990478515625,285.037353515625,1.0,0.3314457833766937,0.8486266136169434,0.8486266136169434,1.0,1.0,-1.7692532539367676,0.7789679765701294,0.9902852177619934,0.3736540973186493,0.972395658493042,0.972395658493042,0.0,23.7260856628418,25.0,36322.1484375,0.0,461.04486083984375,1.0,281.5419616699219,283.9237060546875,297.27020263671875,299.646484375,293.1499938964844,293.1499938964844,281.25,31485.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142025828361511,1.0,0.0,0.0,3.649639129638672,3.6496622562408447,8.88777606178337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.517578125,0.0,1498.993896484375,1895.4371337890625,0.0,1724.5892333984375,0.9019808173179626,1.0,0.0,3.0,1.0,0.0
17912220,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9953781962394714,0.3356055617332458,0.3014558851718902,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8536509871482849,0.2128098011016845,0.2023629248142242,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8918724060058594,0.2426575571298599,0.1702806800603866,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8293941617012024,0.1941147148609161,0.1847444474697113,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.7394253611564636,0.1363519877195358,0.6184027194976807,284.8553466796875,284.95001220703125,298.00360107421875,294.288330078125,297.6289367675781,297.3348083496094,284.861572265625,1.0,0.3320269584655761,0.8488953709602356,0.8488953709602356,1.0,1.0,-1.7730600833892822,0.7807936072349548,0.9922664761543274,0.374695360660553,0.8296726942062378,0.8296726942062378,0.0,23.81927299499512,25.0,36809.83984375,0.0,463.6755065917969,1.0,281.25848388671875,283.7426147460937,297.33599853515625,299.8163452148437,293.1499938964844,293.1499938964844,281.25,40509.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281791567802429,1.0,0.0,0.0,3.5325284004211426,3.5325522422790527,8.326541092174011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.48388671875,0.0,1439.014892578125,1895.4371337890625,0.0,1839.83447265625,0.8817722201347351,1.0,0.0,3.0,1.0,0.0
17912280,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9954002499580384,0.3357341885566711,0.3015633225440979,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8535933494567871,0.2128239125013351,0.2023749649524688,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8918019533157349,0.2426692992448806,0.170287013053894,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8293355703353882,0.1941235959529876,0.1847517937421798,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.7393227815628052,0.1363272815942764,0.6182926297187805,284.8587646484375,284.95001220703125,298.0066223144531,294.2880249023437,297.630126953125,297.33453369140625,284.8653869628906,1.0,0.3320460617542267,0.8489065766334534,0.8489065766334534,1.0,1.0,-1.7730878591537476,0.7808080315589905,0.9922797679901124,0.3747028112411499,0.8294855356216431,0.8294855356216431,0.0,23.834815979003903,25.0,36795.01171875,0.0,463.7395629882813,1.0,281.2573547363281,283.74676513671875,297.3331298828125,299.8104858398437,293.1499938964844,293.1499938964844,281.54998779296875,40565.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728294849395752,1.0,0.0,0.0,3.523720979690552,3.523744583129883,8.285072681246675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.3759765625,0.0,1430.140869140625,1895.4371337890625,0.0,1840.8011474609373,0.8801311254501343,1.0,0.0,3.0,1.0,0.0
17912340,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9985323548316956,0.3400495648384094,0.3050286769866943,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8548875451087952,0.2136943638324737,0.2030167132616043,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.893154501914978,0.2436265796422958,0.1707855463027954,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8304075598716736,0.194821760058403,0.1852450221776962,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.7390077710151672,0.136067047715187,0.6165270805358887,285.0384216308594,284.95001220703125,298.0810546875,294.27978515625,297.6639099121094,297.3359680175781,285.0352478027344,1.0,0.3325806856155395,0.8491865396499634,0.8491865396499634,1.0,1.0,-1.7770806550979614,0.7827433347702026,0.994337260723114,0.3757228255271911,0.9702169299125672,0.9702169299125672,0.0,23.83797264099121,25.0,36321.9296875,0.0,466.2269592285156,1.0,281.5422058105469,283.910400390625,297.2464904785156,299.6264953613281,293.1499938964844,293.1499938964844,281.25,31956.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168202996253967,1.0,0.0,0.0,3.6701581478118896,3.6701817512512207,8.987995556708483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.0322265625,0.0,1525.2906494140625,1895.4371337890625,0.0,1745.9395751953125,0.906913161277771,1.0,0.0,3.0,1.0,0.0
17912400,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9985323548316956,0.3400495648384094,0.3050286769866943,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8548875451087952,0.2136943638324737,0.2030167132616043,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.893154501914978,0.2436265796422958,0.1707855463027954,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8304075598716736,0.194821760058403,0.1852450221776962,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.7390077710151672,0.136067047715187,0.6165270805358887,285.0384216308594,284.95001220703125,298.0810546875,294.27978515625,297.6639099121094,297.3359680175781,285.0352478027344,1.0,0.3325806856155395,0.8491865396499634,0.8491865396499634,1.0,1.0,-1.7770806550979614,0.7827433347702026,0.994337260723114,0.3757228255271911,0.9702169299125672,0.9702169299125672,0.0,23.83797264099121,25.0,36321.9296875,0.0,466.2269592285156,1.0,281.5422058105469,283.910400390625,297.2464904785156,299.6264953613281,293.1499938964844,293.1499938964844,281.25,31956.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168202996253967,1.0,0.0,0.0,3.6701581478118896,3.6701817512512207,8.987995556708483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.0322265625,0.0,1525.2906494140625,1895.4371337890625,0.0,1745.9395751953125,0.906913161277771,1.0,0.0,3.0,1.0,0.0
17912460,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9990000128746032,0.3435144126415252,0.3073494434356689,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8551778793334961,0.2141736149787902,0.2036490589380264,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8933337926864624,0.2440273910760879,0.1712391376495361,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8305575847625732,0.1951671689748764,0.1857364028692245,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.737934410572052,0.1355783194303512,0.6149223446846008,284.8604736328125,284.95001220703125,298.1543273925781,294.271240234375,297.694091796875,297.33203125,284.8672180175781,1.0,0.3330898880958557,0.8495427370071411,0.8495427370071411,1.0,1.0,-1.7797155380249023,0.7840186357498169,0.9956969022750854,0.3764753341674804,0.8297532796859741,0.8297532796859741,0.0,24.01319694519043,25.0,36769.5546875,0.0,468.4279174804688,1.0,281.2572326660156,283.7382202148437,297.3089904785156,299.7841186523437,293.1499938964844,293.1499938964844,281.54998779296875,40810.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729315459728241,1.0,0.0,0.0,3.53320837020874,3.5332322120666504,8.329747060997761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.5244140625,0.0,1441.9130859375,1895.4371337890625,0.0,1849.3355712890625,0.8824911117553711,1.0,0.0,3.0,1.0,0.0
17912520,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9990000128746032,0.3435144126415252,0.3073494434356689,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8551778793334961,0.2141736149787902,0.2036490589380264,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8933337926864624,0.2440273910760879,0.1712391376495361,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8305575847625732,0.1951671689748764,0.1857364028692245,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.737934410572052,0.1355783194303512,0.6149223446846008,284.8604736328125,284.95001220703125,298.1543273925781,294.271240234375,297.694091796875,297.33203125,284.8672180175781,1.0,0.3330898880958557,0.8495427370071411,0.8495427370071411,1.0,1.0,-1.7797155380249023,0.7840186357498169,0.9956969022750854,0.3764753341674804,0.8297532796859741,0.8297532796859741,0.0,24.01319694519043,25.0,36769.5546875,0.0,468.4279174804688,1.0,281.2572326660156,283.7382202148437,297.3089904785156,299.7841186523437,293.1499938964844,293.1499938964844,281.54998779296875,40810.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729315459728241,1.0,0.0,0.0,3.53320837020874,3.5332322120666504,8.329747060997761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.5244140625,0.0,1441.9130859375,1895.4371337890625,0.0,1849.3355712890625,0.8824911117553711,1.0,0.0,3.0,1.0,0.0
17912580,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9990000128746032,0.3482213914394378,0.3084447681903839,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8552815914154053,0.2150417417287826,0.2043012082576751,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8933296203613281,0.2449468970298767,0.1717212945222854,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8305318355560303,0.1958661824464798,0.1862432956695556,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.7366692423820496,0.1353294849395752,0.6132610440254211,285.0391540527344,284.95001220703125,298.226318359375,294.2625427246094,297.72808837890625,297.3357238769531,285.0357360839844,1.0,0.3334666490554809,0.8498989343643188,0.8498989343643188,1.0,1.0,-1.7811336517333984,0.7847370505332947,0.996396541595459,0.3768357932567596,0.9710400700569152,0.9710400700569152,0.0,24.201948165893555,25.0,36257.16796875,0.0,469.8509826660156,1.0,281.54229736328125,283.9013061523437,297.2255554199219,299.6017761230469,293.1499938964844,293.1499938964844,281.25,32041.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171118855476379,1.0,0.0,0.0,3.678111076354981,3.678134679794312,9.026989573612808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.849609375,0.0,1534.82568359375,1895.4371337890625,0.0,1748.32470703125,0.9087539315223694,1.0,0.0,3.0,1.0,0.0
17912640,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9990000128746032,0.3482213914394378,0.3084447681903839,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8552815914154053,0.2150417417287826,0.2043012082576751,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8933296203613281,0.2449468970298767,0.1717212945222854,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8305318355560303,0.1958661824464798,0.1862432956695556,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.7366692423820496,0.1353294849395752,0.6132610440254211,285.0391540527344,284.95001220703125,298.226318359375,294.2625427246094,297.72808837890625,297.3357238769531,285.0357360839844,1.0,0.3334666490554809,0.8498989343643188,0.8498989343643188,1.0,1.0,-1.7811336517333984,0.7847370505332947,0.996396541595459,0.3768357932567596,0.9710400700569152,0.9710400700569152,0.0,24.201948165893555,25.0,36257.16796875,0.0,469.8509826660156,1.0,281.54229736328125,283.9013061523437,297.2255554199219,299.6017761230469,293.1499938964844,293.1499938964844,281.25,32041.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171118855476379,1.0,0.0,0.0,3.678111076354981,3.678134679794312,9.026989573612808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.849609375,0.0,1534.82568359375,1895.4371337890625,0.0,1748.32470703125,0.9087539315223694,1.0,0.0,3.0,1.0,0.0
17912700,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9990000128746032,0.3504810035228729,0.3085985481739044,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8557215929031372,0.2153714448213577,0.2047255486249923,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8937506079673767,0.2452440559864044,0.1720427721738815,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8308817148208618,0.1961230635643005,0.186588779091835,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7363988161087036,0.1351644694805145,0.6128400564193726,284.8859558105469,284.95001220703125,298.2618408203125,294.2582397460937,297.7445373535156,297.3371276855469,284.86676025390625,1.0,0.3336442112922668,0.8500770330429077,0.8500770330429077,1.0,1.0,-1.7821240425109863,0.7852243185043335,0.9968997836112976,0.3771097064018249,0.8776050806045532,0.8776050806045532,0.0,24.252012252807617,25.0,37027.015625,0.0,470.6212158203125,1.0,281.2965087890625,283.7133178710937,297.30047607421875,299.820068359375,293.1499938964844,293.1499938964844,281.25,35656.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254645824432373,1.0,0.0,0.0,3.685604333877564,3.685628652572632,9.06380876131152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.23876953125,0.0,1570.5506591796875,1895.4371337890625,0.0,1817.2149658203125,0.9107500314712524,1.0,0.0,3.0,1.0,0.0
17912760,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9990000128746032,0.352396160364151,0.3093122243881225,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.8553453087806702,0.2155070304870605,0.2049225717782974,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8932154774665833,0.2452950626611709,0.1721401661634445,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8304759860038757,0.1962006986141204,0.1867267042398452,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7354618310928345,0.1348617970943451,0.6117360591888428,284.8600158691406,284.95001220703125,298.2970275878906,294.2539367675781,297.7593078613281,297.3357238769531,284.86676025390625,1.0,0.3337793052196502,0.8502745032310486,0.8502745032310486,1.0,1.0,-1.7821755409240725,0.785267174243927,0.9969083070755004,0.3771400153636932,0.8295009732246399,0.8295009732246399,0.0,24.38377952575684,25.0,36678.19140625,0.0,471.0528564453125,1.0,281.25738525390625,283.7290344238281,297.2894287109375,299.7587890625,293.1499938964844,293.1499938964844,281.54998779296875,40920.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291796803474426,1.0,0.0,0.0,3.537501573562622,3.537525415420532,8.350002076440433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.3193359375,0.0,1447.255859375,1895.4371337890625,0.0,1848.1993408203125,0.8834671378135681,1.0,0.0,3.0,1.0,0.0
17912820,297.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9990000128746032,0.3576052188873291,0.3098973333835602,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8556938171386719,0.2163713872432708,0.2055667638778686,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8934369087219238,0.2461738139390945,0.1725903153419494,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8306785225868225,0.1968962401151657,0.1872266978025436,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7344582676887512,0.1346412301063537,0.6101917028427124,285.0393371582031,284.95001220703125,298.3663635253906,294.2455444335937,297.7934875488281,297.3418884277344,285.0359802246094,1.0,0.3340047597885132,0.8506695032119751,0.8506695032119751,1.0,1.0,-1.782936453819275,0.7856743931770325,0.9972621202468872,0.3773415982723236,0.9712218642234802,0.9712218642234802,0.0,24.50682258605957,25.0,36159.21875,0.0,471.9026184082031,1.0,281.5423278808594,283.8932800292969,297.2071838378906,299.5770568847656,293.1499938964844,293.1499938964844,281.25,32079.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167153358459473,1.0,0.0,0.0,3.680657625198364,3.6806812286376953,9.039494557327998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.6298828125,0.0,1537.9647216796875,1895.4371337890625,0.0,1745.0809326171875,0.909359097480774,1.0,0.0,3.0,1.0,0.0
17912880,297.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9990000128746032,0.3576052188873291,0.3098973333835602,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8556938171386719,0.2163713872432708,0.2055667638778686,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8934369087219238,0.2461738139390945,0.1725903153419494,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8306785225868225,0.1968962401151657,0.1872266978025436,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7344582676887512,0.1346412301063537,0.6101917028427124,285.0393371582031,284.95001220703125,298.3663635253906,294.2455444335937,297.7934875488281,297.3418884277344,285.0359802246094,1.0,0.3340047597885132,0.8506695032119751,0.8506695032119751,1.0,1.0,-1.782936453819275,0.7856743931770325,0.9972621202468872,0.3773415982723236,0.9712218642234802,0.9712218642234802,0.0,24.50682258605957,25.0,36159.21875,0.0,471.9026184082031,1.0,281.5423278808594,283.8932800292969,297.2071838378906,299.5770568847656,293.1499938964844,293.1499938964844,281.25,32079.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167153358459473,1.0,0.0,0.0,3.680657625198364,3.6806812286376953,9.039494557327998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.6298828125,0.0,1537.9647216796875,1895.4371337890625,0.0,1745.0809326171875,0.909359097480774,1.0,0.0,3.0,1.0,0.0
17912940,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.9990000128746032,0.3621589243412018,0.3104151487350464,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8560654520988464,0.2168346941471099,0.2061842679977417,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8936177492141724,0.2464824318885803,0.1729806363582611,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.8309066891670227,0.1972275376319885,0.1877053081989288,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7335555553436279,0.1342010647058487,0.6087814569473267,284.8603820800781,284.95001220703125,298.4342346191406,294.237548828125,297.8243713378906,297.343505859375,284.8671569824219,1.0,0.3342041373252868,0.8510644435882568,0.8510644435882568,1.0,1.0,-1.7836514711380005,0.7860509753227234,0.9976004958152772,0.3775621354579925,0.830035924911499,0.830035924911499,0.0,24.617807388305664,25.0,36584.39453125,0.0,472.6867980957031,1.0,281.2571716308594,283.7213134765625,297.27264404296875,299.7355651855469,293.1499938964844,293.1499938964844,281.54998779296875,40917.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287159562110901,1.0,0.0,0.0,3.539294719696045,3.539318323135376,8.35846890367975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.47509765625,0.0,1449.1336669921875,1895.4371337890625,0.0,1844.3201904296875,0.8839306831359863,1.0,0.0,3.0,1.0,0.0
17913000,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.9990000128746032,0.3621589243412018,0.3104151487350464,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8560654520988464,0.2168346941471099,0.2061842679977417,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8936177492141724,0.2464824318885803,0.1729806363582611,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.8309066891670227,0.1972275376319885,0.1877053081989288,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7335555553436279,0.1342010647058487,0.6087814569473267,284.8603820800781,284.95001220703125,298.4342346191406,294.237548828125,297.8243713378906,297.343505859375,284.8671569824219,1.0,0.3342041373252868,0.8510644435882568,0.8510644435882568,1.0,1.0,-1.7836514711380005,0.7860509753227234,0.9976004958152772,0.3775621354579925,0.830035924911499,0.830035924911499,0.0,24.617807388305664,25.0,36584.39453125,0.0,472.6867980957031,1.0,281.2571716308594,283.7213134765625,297.27264404296875,299.7355651855469,293.1499938964844,293.1499938964844,281.54998779296875,40917.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287159562110901,1.0,0.0,0.0,3.539294719696045,3.539318323135376,8.35846890367975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.47509765625,0.0,1449.1336669921875,1895.4371337890625,0.0,1844.3201904296875,0.8839306831359863,1.0,0.0,3.0,1.0,0.0
17913060,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9990000128746032,0.367698073387146,0.3107317388057709,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.856651782989502,0.217702031135559,0.2068273425102234,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8940531015396118,0.2473252564668655,0.173402801156044,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.831325113773346,0.1979220509529113,0.18820121884346,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7327852249145508,0.1340020447969436,0.6073302626609802,285.03973388671875,284.95001220703125,298.5006408691406,294.23016357421875,297.8578796386719,297.3507995605469,285.036376953125,1.0,0.3343426287174225,0.8514918088912964,0.8514918088912964,1.0,1.0,-1.7841620445251465,0.7863418459892273,0.9978201985359192,0.3777011036872864,0.9719189405441284,0.9719189405441284,0.0,24.68622398376465,25.0,36065.07421875,0.0,473.21490478515625,1.0,281.5423278808594,283.8858947753906,297.1913757324219,299.5550231933594,293.1499938964844,293.1499938964844,281.25,32082.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161574959754944,1.0,0.0,0.0,3.6826467514038086,3.68267035484314,9.049267646332736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.16943359375,0.0,1540.218505859375,1895.4371337890625,0.0,1740.523193359375,0.9098135828971864,1.0,0.0,3.0,1.0,0.0
17913120,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9990000128746032,0.367698073387146,0.3107317388057709,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.856651782989502,0.217702031135559,0.2068273425102234,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8940531015396118,0.2473252564668655,0.173402801156044,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.831325113773346,0.1979220509529113,0.18820121884346,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7327852249145508,0.1340020447969436,0.6073302626609802,285.03973388671875,284.95001220703125,298.5006408691406,294.23016357421875,297.8578796386719,297.3507995605469,285.036376953125,1.0,0.3343426287174225,0.8514918088912964,0.8514918088912964,1.0,1.0,-1.7841620445251465,0.7863418459892273,0.9978201985359192,0.3777011036872864,0.9719189405441284,0.9719189405441284,0.0,24.68622398376465,25.0,36065.07421875,0.0,473.21490478515625,1.0,281.5423278808594,283.8858947753906,297.1913757324219,299.5550231933594,293.1499938964844,293.1499938964844,281.25,32082.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161574959754944,1.0,0.0,0.0,3.6826467514038086,3.68267035484314,9.049267646332736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.16943359375,0.0,1540.218505859375,1895.4371337890625,0.0,1740.523193359375,0.9098135828971864,1.0,0.0,3.0,1.0,0.0
17913180,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.9990000128746032,0.3725529909133911,0.3110393285751343,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8572132587432861,0.218168556690216,0.2074469923973083,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.894394040107727,0.2475968897342682,0.1737672388553619,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.83172208070755,0.1982507854700088,0.1886768490076065,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.7320681214332581,0.1335817873477935,0.606003999710083,284.8603210449219,284.95001220703125,298.5654602050781,294.2235717773437,297.8879699707031,297.3533630371094,284.86700439453125,1.0,0.3344757258892059,0.8519191741943359,0.8519191741943359,1.0,1.0,-1.7846932411193848,0.7866337299346924,0.9980595707893372,0.3778769075870514,0.8306297063827515,0.8306297063827515,0.0,24.754648208618164,25.0,36498.5703125,0.0,473.7554321289063,1.0,281.2571716308594,283.7134094238281,297.2585754394531,299.7156066894531,293.1499938964844,293.1499938964844,281.54998779296875,40895.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281448245048523,1.0,0.0,0.0,3.5423736572265625,3.5423974990844727,8.373018545171362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.71435546875,0.0,1452.24365234375,1895.4371337890625,0.0,1839.5478515625,0.8845838308334351,1.0,0.0,3.0,1.0,0.0
17913240,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.9990000128746032,0.3725529909133911,0.3110393285751343,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8572132587432861,0.218168556690216,0.2074469923973083,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.894394040107727,0.2475968897342682,0.1737672388553619,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.83172208070755,0.1982507854700088,0.1886768490076065,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.7320681214332581,0.1335817873477935,0.606003999710083,284.8603210449219,284.95001220703125,298.5654602050781,294.2235717773437,297.8879699707031,297.3533630371094,284.86700439453125,1.0,0.3344757258892059,0.8519191741943359,0.8519191741943359,1.0,1.0,-1.7846932411193848,0.7866337299346924,0.9980595707893372,0.3778769075870514,0.8306297063827515,0.8306297063827515,0.0,24.754648208618164,25.0,36498.5703125,0.0,473.7554321289063,1.0,281.2571716308594,283.7134094238281,297.2585754394531,299.7156066894531,293.1499938964844,293.1499938964844,281.54998779296875,40895.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281448245048523,1.0,0.0,0.0,3.5423736572265625,3.5423974990844727,8.373018545171362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.71435546875,0.0,1452.24365234375,1895.4371337890625,0.0,1839.5478515625,0.8845838308334351,1.0,0.0,3.0,1.0,0.0
17913300,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9990000128746032,0.3752689659595489,0.3114250898361206,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8571504354476929,0.2185171544551849,0.2076578140258789,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8941731452941895,0.2478934973478317,0.1738576889038086,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8315989375114441,0.1985161155462265,0.1888209581375122,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7314034104347229,0.1334251165390014,0.6049697399139404,285.0156555175781,284.95001220703125,298.5972900390625,294.2206115722656,297.9035339355469,297.3559265136719,285.0313720703125,1.0,0.3345100283622741,0.8521328568458557,0.8521328568458557,1.0,1.0,-1.7844486236572266,0.7865416407585144,0.9979069232940674,0.3778153657913208,0.9271514415740968,0.9271514415740968,0.0,24.81973457336425,25.0,35850.72265625,0.0,473.7998352050781,1.0,281.4991149902344,283.8861083984375,297.1768493652344,299.4941711425781,293.1499938964844,293.1499938964844,281.54998779296875,34879.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196420431137085,1.0,0.0,0.0,3.571547031402588,3.5715701580047607,8.511498776897497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.849609375,0.0,1439.4244384765625,1895.4371337890625,0.0,1769.077392578125,0.8897830843925476,1.0,0.0,3.0,1.0,0.0
17913360,297.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9990000128746032,0.3783778548240661,0.3111951351165771,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8579482436180115,0.2190430015325546,0.2080944031476974,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8949397206306458,0.2484043687582016,0.1741632372140884,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8322678208351135,0.1989436745643615,0.1891696751117706,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.731440544128418,0.1333983093500137,0.6046227216720581,285.0394592285156,284.95001220703125,298.6286926269531,294.2179260253906,297.9204406738281,297.3612670898437,285.0363464355469,1.0,0.3345637023448944,0.8523486256599426,0.8523486256599426,1.0,1.0,-1.785064697265625,0.7868583798408508,0.998206377029419,0.3779802620410919,0.9722638130187988,0.9722638130187988,0.0,24.790456771850582,25.0,35981.30859375,0.0,474.0976867675781,1.0,281.542236328125,283.8785705566406,297.178955078125,299.5367736816406,293.1499938964844,293.1499938964844,281.25,32114.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155406475067139,1.0,0.0,0.0,3.684916257858277,3.684939861297608,9.060424304152548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.7119140625,0.0,1543.01220703125,1895.4371337890625,0.0,1735.4886474609375,0.9104154109954834,1.0,0.0,3.0,1.0,0.0
17913420,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.9990000128746032,0.3835093975067138,0.311373770236969,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8586344718933105,0.2195190489292144,0.20872163772583,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8953638672828674,0.2486427426338195,0.174503743648529,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.8327669501304626,0.1992710828781128,0.1896431148052215,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.7308419942855835,0.1329948604106903,0.6033644080162048,284.8603210449219,284.95001220703125,298.6902160644531,294.2134704589844,297.9494323730469,297.364501953125,284.866943359375,1.0,0.3346587717533111,0.8527801036834717,0.8527801036834717,1.0,1.0,-1.7855005264282229,0.7871048450469971,0.9983956813812256,0.37813201546669,0.8312968015670776,0.8312968015670776,0.0,24.83307456970215,25.0,36424.7265625,0.0,474.5003051757813,1.0,281.25714111328125,283.7059936523437,297.24835205078125,299.7000427246094,293.1499938964844,293.1499938964844,281.54998779296875,40877.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274886965751648,1.0,0.0,0.0,3.545893669128418,3.545917510986328,8.389666277253127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.40673828125,0.0,1455.8555908203125,1895.4371337890625,0.0,1834.0706787109373,0.885341227054596,1.0,0.0,3.0,1.0,0.0
17913480,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.9990000128746032,0.3835093975067138,0.311373770236969,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8586344718933105,0.2195190489292144,0.20872163772583,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8953638672828674,0.2486427426338195,0.174503743648529,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.8327669501304626,0.1992710828781128,0.1896431148052215,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.7308419942855835,0.1329948604106903,0.6033644080162048,284.8603210449219,284.95001220703125,298.6902160644531,294.2134704589844,297.9494323730469,297.364501953125,284.866943359375,1.0,0.3346587717533111,0.8527801036834717,0.8527801036834717,1.0,1.0,-1.7855005264282229,0.7871048450469971,0.9983956813812256,0.37813201546669,0.8312968015670776,0.8312968015670776,0.0,24.83307456970215,25.0,36424.7265625,0.0,474.5003051757813,1.0,281.25714111328125,283.7059936523437,297.24835205078125,299.7000427246094,293.1499938964844,293.1499938964844,281.54998779296875,40877.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274886965751648,1.0,0.0,0.0,3.545893669128418,3.545917510986328,8.389666277253127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.40673828125,0.0,1455.8555908203125,1895.4371337890625,0.0,1834.0706787109373,0.885341227054596,1.0,0.0,3.0,1.0,0.0
17913540,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9990000128746032,0.3896051347255707,0.311418741941452,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8594877123832703,0.2204092592000961,0.2093832939863205,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8959818482398987,0.2494211494922638,0.174879789352417,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8334052562713623,0.1999655812978744,0.1901375204324722,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7303206920623779,0.1328267902135849,0.6020557284355164,285.0380249023437,284.95001220703125,298.75,294.2104187011719,297.9805908203125,297.3728332519531,285.0354919433594,1.0,0.3347187638282776,0.8532115817070007,0.8532115817070007,1.0,1.0,-1.7858210802078247,0.7873049378395081,0.9985161423683168,0.3782230913639068,0.9722402095794678,0.9722402095794678,0.0,24.84736633300781,28.0,35910.0234375,0.0,474.7454833984375,1.0,281.541748046875,283.8708801269531,297.1718139648437,299.5244140625,293.1499938964844,293.1499938964844,281.25,32192.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148491144180298,1.0,0.0,0.0,3.688028335571289,3.68805193901062,9.075734510588518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.5224609375,0.0,1547.1031494140625,1895.4371337890625,0.0,1729.8519287109375,0.911152958869934,1.0,0.0,3.0,1.0,0.0
17913600,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9990000128746032,0.3896051347255707,0.311418741941452,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8594877123832703,0.2204092592000961,0.2093832939863205,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8959818482398987,0.2494211494922638,0.174879789352417,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8334052562713623,0.1999655812978744,0.1901375204324722,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7303206920623779,0.1328267902135849,0.6020557284355164,285.0380249023437,284.95001220703125,298.75,294.2104187011719,297.9805908203125,297.3728332519531,285.0354919433594,1.0,0.3347187638282776,0.8532115817070007,0.8532115817070007,1.0,1.0,-1.7858210802078247,0.7873049378395081,0.9985161423683168,0.3782230913639068,0.9722402095794678,0.9722402095794678,0.0,24.84736633300781,28.0,35910.0234375,0.0,474.7454833984375,1.0,281.541748046875,283.8708801269531,297.1718139648437,299.5244140625,293.1499938964844,293.1499938964844,281.25,32192.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148491144180298,1.0,0.0,0.0,3.688028335571289,3.68805193901062,9.075734510588518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.5224609375,0.0,1547.1031494140625,1895.4371337890625,0.0,1729.8519287109375,0.911152958869934,1.0,0.0,3.0,1.0,0.0
17913660,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.9990000128746032,0.3950536251068115,0.3137419819831848,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8585349321365356,0.2212442308664322,0.2102348804473877,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8945245742797852,0.2499661892652511,0.1753515899181366,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.8324083685874939,0.2006369829177856,0.1908213496208191,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.7285850644111633,0.1327891647815704,0.6018816828727722,284.8628234863281,284.95001220703125,298.80712890625,294.206787109375,298.0091247558594,297.3783264160156,284.86981201171875,1.0,0.3360246419906616,0.8536336421966553,0.8536336421966553,1.0,1.0,-1.7908085584640503,0.7897218465805054,1.001086711883545,0.3795346021652221,0.8347179889678955,0.8347179889678955,0.0,25.38784408569336,31.0,36444.34765625,0.0,479.5348815917969,1.0,281.2569580078125,283.70037841796875,297.2434997558594,299.6936950683594,293.1499938964844,293.1499938964844,281.54998779296875,40703.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270485758781433,1.0,0.0,0.0,3.5553224086761475,3.5553464889526367,8.434343499175156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.71337890625,0.0,1464.64306640625,1895.4371337890625,0.0,1830.4005126953125,0.8872718214988708,1.0,0.0,3.0,1.0,0.0
17913720,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.9990000128746032,0.3950536251068115,0.3137419819831848,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8585349321365356,0.2212442308664322,0.2102348804473877,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8945245742797852,0.2499661892652511,0.1753515899181366,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.8324083685874939,0.2006369829177856,0.1908213496208191,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.7285850644111633,0.1327891647815704,0.6018816828727722,284.8628234863281,284.95001220703125,298.80712890625,294.206787109375,298.0091247558594,297.3783264160156,284.86981201171875,1.0,0.3360246419906616,0.8536336421966553,0.8536336421966553,1.0,1.0,-1.7908085584640503,0.7897218465805054,1.001086711883545,0.3795346021652221,0.8347179889678955,0.8347179889678955,0.0,25.38784408569336,31.0,36444.34765625,0.0,479.5348815917969,1.0,281.2569580078125,283.70037841796875,297.2434997558594,299.6936950683594,293.1499938964844,293.1499938964844,281.54998779296875,40703.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270485758781433,1.0,0.0,0.0,3.5553224086761475,3.5553464889526367,8.434343499175156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.71337890625,0.0,1464.64306640625,1895.4371337890625,0.0,1830.4005126953125,0.8872718214988708,1.0,0.0,3.0,1.0,0.0
17913780,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.9990000128746032,0.4014710485935211,0.3170087039470672,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8574668169021606,0.2229882329702377,0.2116192728281021,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8928428292274475,0.2515174448490143,0.1762091517448425,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8313559889793396,0.2021713852882385,0.1920258849859237,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.7270824909210205,0.1334946006536483,0.6040920615196228,285.0519104003906,284.95001220703125,298.8609313964844,294.20074462890625,298.0402526855469,297.3907775878906,285.0495300292969,1.0,0.3383468389511108,0.8540557622909546,0.8540557622909546,1.0,1.0,-1.801518678665161,0.7948595285415649,1.0066591501235962,0.3823480308055877,0.9874893426895142,0.9874893426895142,0.0,26.237552642822266,34.0,36104.62890625,0.0,488.9480895996094,1.0,281.5425109863281,283.8727722167969,297.1670227050781,299.5278625488281,293.1499938964844,293.1499938964844,281.25,31832.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154696583747864,1.0,0.0,0.0,3.7068374156951904,3.7068610191345215,9.168543328996748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.634765625,0.0,1565.66162109375,1895.4371337890625,0.0,1734.909423828125,0.9151421785354614,1.0,0.0,3.0,1.0,0.0
17913840,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.9990000128746032,0.4014710485935211,0.3170087039470672,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8574668169021606,0.2229882329702377,0.2116192728281021,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8928428292274475,0.2515174448490143,0.1762091517448425,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8313559889793396,0.2021713852882385,0.1920258849859237,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.7270824909210205,0.1334946006536483,0.6040920615196228,285.0519104003906,284.95001220703125,298.8609313964844,294.20074462890625,298.0402526855469,297.3907775878906,285.0495300292969,1.0,0.3383468389511108,0.8540557622909546,0.8540557622909546,1.0,1.0,-1.801518678665161,0.7948595285415649,1.0066591501235962,0.3823480308055877,0.9874893426895142,0.9874893426895142,0.0,26.237552642822266,34.0,36104.62890625,0.0,488.9480895996094,1.0,281.5425109863281,283.8727722167969,297.1670227050781,299.5278625488281,293.1499938964844,293.1499938964844,281.25,31832.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154696583747864,1.0,0.0,0.0,3.7068374156951904,3.7068610191345215,9.168543328996748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.634765625,0.0,1565.66162109375,1895.4371337890625,0.0,1734.909423828125,0.9151421785354614,1.0,0.0,3.0,1.0,0.0
