time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17913900,297.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9990000128746032,0.4044705927371979,0.3187894821166992,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8571314811706543,0.2238814383745193,0.2125540375709533,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8921833038330078,0.2522453069686889,0.1768179982900619,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8310296535491943,0.2029692381620407,0.1928609758615493,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7266315221786499,0.1339350491762161,0.606266438961029,284.9029541015625,284.95001220703125,298.8866271972656,294.19683837890625,298.0549011230469,297.3962707519531,284.8843994140625,1.0,0.3398749530315399,0.8542668223381042,0.8542668223381042,1.0,1.0,-1.8091232776641848,0.7984931468963623,1.0106301307678225,0.3843680322170257,0.9019182324409484,0.9019182324409484,0.0,26.744991302490234,34.0,37043.078125,0.0,495.3974914550781,1.0,281.29571533203125,283.6854248046875,297.2460327148437,299.7587585449219,293.1499938964844,293.1499938964844,281.25,34855.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246960401535034,1.0,0.0,0.0,3.7299516201019287,3.729976177215576,9.283241979574086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.236328125,0.0,1615.19677734375,1895.4371337890625,0.0,1810.831298828125,0.9205002784729004,1.0,0.0,3.0,1.0,0.0
17913960,297.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9990000128746032,0.4070159494876861,0.3214890956878662,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8557770252227783,0.2246268689632415,0.2133195549249649,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.890329897403717,0.2527588605880737,0.1772378832101822,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8297691345214844,0.2036342620849609,0.1935465931892395,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7254063487052917,0.1342911124229431,0.6080731749534607,284.8724060058594,284.95001220703125,298.9115600585937,294.1924133300781,298.06744384765625,297.3985900878906,284.8779296875,1.0,0.3415799736976623,0.8543465733528137,0.8543465733528137,1.0,1.0,-1.8167805671691888,0.8021407723426819,1.0146397352218628,0.3863967657089233,0.8560373187065125,0.8560373187065125,0.0,27.431367874145508,37.0,36913.82421875,0.0,502.4834899902344,1.0,281.2569885253906,283.68902587890625,297.2390441894531,299.7147827148437,293.1499938964844,293.1499938964844,281.54998779296875,39417.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297240495681763,1.0,0.0,0.0,3.620298385620117,3.6203227043151855,8.74544696216617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.75048828125,0.0,1525.73779296875,1895.4371337890625,0.0,1852.756591796875,0.900631308555603,1.0,0.0,3.0,1.0,0.0
17914020,297.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9990000128746032,0.4132234156131744,0.3270986080169678,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.8534703254699707,0.2268766462802887,0.2152498066425323,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.8870841860771179,0.2547044456005096,0.1784187257289886,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8276177644729614,0.2056593000888824,0.1952846348285675,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.7233189940452576,0.135512113571167,0.6129662394523621,285.0666809082031,284.95001220703125,298.959228515625,294.1820373535156,298.095458984375,297.4098205566406,285.0654602050781,1.0,0.3455137014389038,0.8545060753822327,0.8545060753822327,1.0,1.0,-1.83521056175232,0.810930609703064,1.0242799520492554,0.3912446796894073,1.0,1.0,0.0,28.93111991882324,40.0,36640.9375,0.0,519.2864990234375,1.0,281.54302978515625,283.8691711425781,297.1579284667969,299.5511169433594,293.1499938964844,293.1499938964844,281.25,31988.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720180332660675,1.0,0.0,0.0,3.766529083251953,3.7665534019470215,9.466205597163936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.3857421875,0.0,1635.74169921875,1895.4371337890625,0.0,1773.5054931640625,0.9286370873451232,1.0,0.0,3.0,1.0,0.0
17914080,297.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9990000128746032,0.4132234156131744,0.3270986080169678,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.8534703254699707,0.2268766462802887,0.2152498066425323,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.8870841860771179,0.2547044456005096,0.1784187257289886,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8276177644729614,0.2056593000888824,0.1952846348285675,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.7233189940452576,0.135512113571167,0.6129662394523621,285.0666809082031,284.95001220703125,298.959228515625,294.1820373535156,298.095458984375,297.4098205566406,285.0654602050781,1.0,0.3455137014389038,0.8545060753822327,0.8545060753822327,1.0,1.0,-1.83521056175232,0.810930609703064,1.0242799520492554,0.3912446796894073,1.0,1.0,0.0,28.93111991882324,40.0,36640.9375,0.0,519.2864990234375,1.0,281.54302978515625,283.8691711425781,297.1579284667969,299.5511169433594,293.1499938964844,293.1499938964844,281.25,31988.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720180332660675,1.0,0.0,0.0,3.766529083251953,3.7665534019470215,9.466205597163936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.3857421875,0.0,1635.74169921875,1895.4371337890625,0.0,1773.5054931640625,0.9286370873451232,1.0,0.0,3.0,1.0,0.0
17914140,297.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.4183442890644073,0.3337132632732391,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8506354689598083,0.2288949191570282,0.2173566967248916,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8831574320793152,0.2562294602394104,0.1796797811985016,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8249750137329102,0.2074810564517974,0.1971932649612426,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7209402918815613,0.1366677284240722,0.6188080310821533,284.8831787109375,284.95001220703125,299.0041809082031,294.1697692871094,298.1185913085937,297.41455078125,284.88653564453125,1.0,0.3500662446022033,0.8546656370162964,0.8546656370162964,1.0,1.0,-1.856503963470459,0.8210841417312622,1.0354198217391968,0.3968838155269623,0.8889790773391724,0.8889790773391724,0.0,30.72126007080078,43.0,37670.265625,0.0,539.262939453125,1.0,281.25714111328125,283.6714782714844,297.2234191894531,299.7436828613281,293.1499938964844,293.1499938964844,281.54998779296875,38061.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358519434928894,1.0,0.0,0.0,3.7252357006073,3.725260972976685,9.25978326904442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.65283203125,0.0,1634.2364501953125,1895.4371337890625,0.0,1904.353515625,0.9229825139045716,1.0,0.0,3.0,1.0,0.0
17914200,297.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.4183442890644073,0.3337132632732391,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8506354689598083,0.2288949191570282,0.2173566967248916,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8831574320793152,0.2562294602394104,0.1796797811985016,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8249750137329102,0.2074810564517974,0.1971932649612426,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7209402918815613,0.1366677284240722,0.6188080310821533,284.8831787109375,284.95001220703125,299.0041809082031,294.1697692871094,298.1185913085937,297.41455078125,284.88653564453125,1.0,0.3500662446022033,0.8546656370162964,0.8546656370162964,1.0,1.0,-1.856503963470459,0.8210841417312622,1.0354198217391968,0.3968838155269623,0.8889790773391724,0.8889790773391724,0.0,30.72126007080078,43.0,37670.265625,0.0,539.262939453125,1.0,281.25714111328125,283.6714782714844,297.2234191894531,299.7436828613281,293.1499938964844,293.1499938964844,281.54998779296875,38061.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358519434928894,1.0,0.0,0.0,3.7252357006073,3.725260972976685,9.25978326904442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.65283203125,0.0,1634.2364501953125,1895.4371337890625,0.0,1904.353515625,0.9229825139045716,1.0,0.0,3.0,1.0,0.0
17914260,297.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.9990000128746032,0.4240200817584991,0.3411493003368377,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.8474157452583313,0.2314438968896865,0.2195934504270553,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.8787739276885986,0.2583801746368408,0.1810195446014404,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.8219407796859741,0.2097809016704559,0.1992164403200149,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.7181937098503113,0.1381477117538452,0.6250114440917969,285.0824584960937,284.95001220703125,299.0466003417969,294.1557922363281,298.1422424316406,297.4219055175781,285.0838928222656,1.0,0.3550591170787811,0.8544545769691467,0.8544545769691467,1.0,1.0,-1.8796030282974243,0.8320878744125366,1.0475151538848877,0.4029298424720764,1.0,1.0,0.0,32.75132751464844,46.0,37333.28125,0.0,561.688720703125,1.0,281.5431823730469,283.865478515625,297.1378173828125,299.5746765136719,293.1499938964844,293.1499938964844,281.25,33228.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275471687316895,1.0,0.0,0.0,3.839212417602539,3.839237928390503,9.835072205532924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.73974609375,0.0,1732.231689453125,1895.4371337890625,0.0,1834.558349609375,0.94537615776062,1.0,0.0,3.0,1.0,0.0
17914320,297.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.9990000128746032,0.4240200817584991,0.3411493003368377,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.8474157452583313,0.2314438968896865,0.2195934504270553,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.8787739276885986,0.2583801746368408,0.1810195446014404,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.8219407796859741,0.2097809016704559,0.1992164403200149,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.7181937098503113,0.1381477117538452,0.6250114440917969,285.0824584960937,284.95001220703125,299.0466003417969,294.1557922363281,298.1422424316406,297.4219055175781,285.0838928222656,1.0,0.3550591170787811,0.8544545769691467,0.8544545769691467,1.0,1.0,-1.8796030282974243,0.8320878744125366,1.0475151538848877,0.4029298424720764,1.0,1.0,0.0,32.75132751464844,46.0,37333.28125,0.0,561.688720703125,1.0,281.5431823730469,283.865478515625,297.1378173828125,299.5746765136719,293.1499938964844,293.1499938964844,281.25,33228.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275471687316895,1.0,0.0,0.0,3.839212417602539,3.839237928390503,9.835072205532924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.73974609375,0.0,1732.231689453125,1895.4371337890625,0.0,1834.558349609375,0.94537615776062,1.0,0.0,3.0,1.0,0.0
17914380,297.5640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9990000128746032,0.4286624789237976,0.3490686118602752,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8441764116287231,0.233769342303276,0.2220093756914138,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8743042945861816,0.260136604309082,0.1824554353952407,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8188517093658447,0.2118786126375198,0.2014054954051971,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7154783606529236,0.1395465582609176,0.6320388317108154,284.8998718261719,284.95001220703125,299.0867004394531,294.14031982421875,298.1615295410156,297.4232788085937,284.9020690917969,1.0,0.3604604005813598,0.8542435169219971,0.8542435169219971,1.0,1.0,-1.9048056602478027,0.8441009521484375,1.0607047080993652,0.40955451130867,0.9254112839698792,0.9254112839698792,0.0,34.9736328125,34.0,38539.828125,0.0,586.7529296875,1.0,281.25567626953125,283.6597595214844,297.1979675292969,299.7697448730469,293.1499938964844,293.1499938964844,280.95001220703125,37034.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436631917953491,1.0,0.0,0.0,3.8288304805755615,3.828856468200684,9.781953167475876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.17236328125,0.0,1749.499755859375,1895.4371337890625,0.0,1970.8848876953125,0.9456014633178712,1.0,0.0,3.0,1.0,0.0
17914440,297.5640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9990000128746032,0.4286624789237976,0.3490686118602752,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8441764116287231,0.233769342303276,0.2220093756914138,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8743042945861816,0.260136604309082,0.1824554353952407,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8188517093658447,0.2118786126375198,0.2014054954051971,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7154783606529236,0.1395465582609176,0.6320388317108154,284.8998718261719,284.95001220703125,299.0867004394531,294.14031982421875,298.1615295410156,297.4232788085937,284.9020690917969,1.0,0.3604604005813598,0.8542435169219971,0.8542435169219971,1.0,1.0,-1.9048056602478027,0.8441009521484375,1.0607047080993652,0.40955451130867,0.9254112839698792,0.9254112839698792,0.0,34.9736328125,34.0,38539.828125,0.0,586.7529296875,1.0,281.25567626953125,283.6597595214844,297.1979675292969,299.7697448730469,293.1499938964844,293.1499938964844,280.95001220703125,37034.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436631917953491,1.0,0.0,0.0,3.8288304805755615,3.828856468200684,9.781953167475876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.17236328125,0.0,1749.499755859375,1895.4371337890625,0.0,1970.8848876953125,0.9456014633178712,1.0,0.0,3.0,1.0,0.0
17914500,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861022949219,0.9990000128746032,0.430782288312912,0.3486924171447754,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.8456631302833557,0.2347758412361145,0.2229992598295211,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78826904296875,0.8754411339759827,0.2608043253421783,0.1829605102539062,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.8202618360519409,0.2127790600061416,0.2022942155599594,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7167342305183411,0.1401255279779434,0.6347883343696594,284.7876892089844,284.95001220703125,299.10595703125,294.1320495605469,298.16949462890625,297.42193603515625,284.7784423828125,1.0,0.3609041273593902,0.8541380167007446,0.8541380167007446,1.0,1.0,-1.9105304479599,0.8467971086502075,1.0637333393096924,0.4111624658107757,0.8191625475883484,0.8191625475883484,0.0,35.038330078125,34.0,39186.08984375,0.0,591.0948486328125,1.0,280.99627685546875,283.5223083496094,297.2168884277344,299.9030456542969,293.1499938964844,293.1499938964844,280.95001220703125,42129.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536345720291138,1.0,0.0,0.0,3.714518785476685,3.714544534683228,9.206581239595836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.15380859375,0.0,1652.8114013671875,1895.4371337890625,0.0,2056.976806640625,0.920773446559906,1.0,0.0,3.0,1.0,0.0
17914560,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.9990000128746032,0.4337375164031982,0.3449802994728088,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.8496511578559875,0.235794261097908,0.2238892465829849,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8792991638183594,0.261484295129776,0.1833743900060653,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.8240095376968384,0.2136857062578201,0.2030850350856781,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7200291752815247,0.1407061368227005,0.6371365189552307,284.8375549316406,284.95001220703125,299.1247253417969,294.1235046386719,298.1796569824219,297.4250793457031,284.8490295410156,1.0,0.3601730465888977,0.8539198040962219,0.8539198040962219,1.0,1.0,-1.9114128351211548,0.8471890687942505,1.0642237663269043,0.4114123582839966,0.8017510771751404,0.8017510771751404,0.0,34.29814529418945,37.0,38700.2734375,0.0,589.3238525390625,1.0,280.95770263671875,283.609619140625,297.1640930175781,299.7709350585937,293.1499938964844,293.1499938964844,281.25,44949.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558062672615051,1.0,0.0,0.0,3.475778579711914,3.475802659988404,8.061159633143689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.1171875,0.0,1411.602294921875,1895.4371337890625,0.0,2075.890869140625,0.8748342394828796,1.0,0.0,3.0,1.0,0.0
17914620,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9990000128746032,0.442735344171524,0.3416923880577087,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8553931713104248,0.2387703955173492,0.2264136523008346,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8846186995506287,0.2639771699905395,0.1848686635494232,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8293088674545288,0.2163542956113815,0.2053425759077072,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7247557044029236,0.1425771862268448,0.6444172263145447,285.02667236328125,284.95001220703125,299.16082763671875,294.10552978515625,298.2109680175781,297.45172119140625,285.0247802734375,1.0,0.361709862947464,0.8534834384918213,0.8534834384918213,1.0,1.0,-1.9237316846847528,0.8530775904655457,1.0706541538238523,0.4144654870033264,0.9408488869667052,0.9408488869667052,0.0,33.92237091064453,40.0,38400.390625,0.0,597.0607299804688,1.0,281.2418212890625,283.7773742675781,297.0630798339844,299.5650939941406,293.1499938964844,293.1499938964844,280.95001220703125,32777.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418930530548096,1.0,0.0,0.0,3.62221908569336,3.622242212295532,8.754728924031951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.98828125,0.0,1478.552978515625,1895.4371337890625,0.0,1955.735595703125,0.8967313170433044,1.0,0.0,3.0,1.0,0.0
17914680,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9990000128746032,0.442735344171524,0.3416923880577087,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8553931713104248,0.2387703955173492,0.2264136523008346,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8846186995506287,0.2639771699905395,0.1848686635494232,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8293088674545288,0.2163542956113815,0.2053425759077072,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7247557044029236,0.1425771862268448,0.6444172263145447,285.02667236328125,284.95001220703125,299.16082763671875,294.10552978515625,298.2109680175781,297.45172119140625,285.0247802734375,1.0,0.361709862947464,0.8534834384918213,0.8534834384918213,1.0,1.0,-1.9237316846847528,0.8530775904655457,1.0706541538238523,0.4144654870033264,0.9408488869667052,0.9408488869667052,0.0,33.92237091064453,40.0,38400.390625,0.0,597.0607299804688,1.0,281.2418212890625,283.7773742675781,297.0630798339844,299.5650939941406,293.1499938964844,293.1499938964844,280.95001220703125,32777.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418930530548096,1.0,0.0,0.0,3.62221908569336,3.622242212295532,8.754728924031951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.98828125,0.0,1478.552978515625,1895.4371337890625,0.0,1955.735595703125,0.8967313170433044,1.0,0.0,3.0,1.0,0.0
17914740,297.62384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9990000128746032,0.4508619606494903,0.3415177464485168,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8588423728942871,0.2414714694023132,0.2290966510772705,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8873060941696167,0.2659969627857208,0.1864199042320251,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8324519991874695,0.2187726646661758,0.2077498435974121,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7278474569320679,0.1444261819124221,0.6530181169509888,284.8909606933594,284.95001220703125,299.1952209472656,294.08660888671875,298.2382507324219,297.472412109375,284.8973388671875,1.0,0.3645166158676147,0.8530470728874207,0.8530470728874207,1.0,1.0,-1.941824436187744,0.8617092370986938,1.0801151990890503,0.4191218614578247,0.8317223787307739,0.8317223787307739,0.0,34.32772445678711,43.0,39139.3046875,0.0,611.7362670898438,1.0,280.9582824707031,283.6385803222656,297.1214294433594,299.730224609375,293.1499938964844,293.1499938964844,281.25,40064.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536670565605164,1.0,0.0,0.0,3.4835543632507324,3.4835774898529053,8.097267709672451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.8857421875,0.0,1384.7802734375,1895.4371337890625,0.0,2057.259765625,0.8715687394142151,1.0,0.0,3.0,1.0,0.0
17914800,297.62384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9990000128746032,0.4508619606494903,0.3415177464485168,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8588423728942871,0.2414714694023132,0.2290966510772705,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8873060941696167,0.2659969627857208,0.1864199042320251,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8324519991874695,0.2187726646661758,0.2077498435974121,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7278474569320679,0.1444261819124221,0.6530181169509888,284.8909606933594,284.95001220703125,299.1952209472656,294.08660888671875,298.2382507324219,297.472412109375,284.8973388671875,1.0,0.3645166158676147,0.8530470728874207,0.8530470728874207,1.0,1.0,-1.941824436187744,0.8617092370986938,1.0801151990890503,0.4191218614578247,0.8317223787307739,0.8317223787307739,0.0,34.32772445678711,43.0,39139.3046875,0.0,611.7362670898438,1.0,280.9582824707031,283.6385803222656,297.1214294433594,299.730224609375,293.1499938964844,293.1499938964844,281.25,40064.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536670565605164,1.0,0.0,0.0,3.4835543632507324,3.4835774898529053,8.097267709672451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.8857421875,0.0,1384.7802734375,1895.4371337890625,0.0,2057.259765625,0.8715687394142151,1.0,0.0,3.0,1.0,0.0
17914860,297.6505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.4595636427402496,0.3433384001255035,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8608890175819397,0.2447386980056762,0.2319884598255157,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.888440728187561,0.2686686515808105,0.1881142854690551,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8342857956886292,0.2216946482658386,0.210337296128273,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.7298586964607239,0.1466536223888397,0.6624029874801636,285.0610046386719,284.95001220703125,299.2281494140625,294.0668640136719,298.2657470703125,297.4942932128906,285.05865478515625,1.0,0.3683076202869415,0.8527712225914001,0.8527712225914001,1.0,1.0,-1.9638912677764893,0.872279167175293,1.0916121006011963,0.424786776304245,0.9842491149902344,0.9842491149902344,0.0,35.239715576171875,46.0,39041.2578125,0.0,631.3607177734375,1.0,281.2421264648437,283.7894592285156,297.0443725585937,299.5792541503906,293.1499938964844,293.1499938964844,280.95001220703125,31309.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446693181991577,1.0,0.0,0.0,3.6669962406158447,3.6670196056365967,8.972514820015931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.88330078125,0.0,1516.8980712890625,1895.4371337890625,0.0,1979.513671875,0.905754566192627,1.0,0.0,3.0,1.0,0.0
17914920,297.6505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.4595636427402496,0.3433384001255035,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8608890175819397,0.2447386980056762,0.2319884598255157,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.888440728187561,0.2686686515808105,0.1881142854690551,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8342857956886292,0.2216946482658386,0.210337296128273,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.7298586964607239,0.1466536223888397,0.6624029874801636,285.0610046386719,284.95001220703125,299.2281494140625,294.0668640136719,298.2657470703125,297.4942932128906,285.05865478515625,1.0,0.3683076202869415,0.8527712225914001,0.8527712225914001,1.0,1.0,-1.9638912677764893,0.872279167175293,1.0916121006011963,0.424786776304245,0.9842491149902344,0.9842491149902344,0.0,35.239715576171875,46.0,39041.2578125,0.0,631.3607177734375,1.0,281.2421264648437,283.7894592285156,297.0443725585937,299.5792541503906,293.1499938964844,293.1499938964844,280.95001220703125,31309.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446693181991577,1.0,0.0,0.0,3.6669962406158447,3.6670196056365967,8.972514820015931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.88330078125,0.0,1516.8980712890625,1895.4371337890625,0.0,1979.513671875,0.905754566192627,1.0,0.0,3.0,1.0,0.0
17914980,297.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.4668757915496826,0.347160667181015,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8613080382347107,0.2476307153701782,0.2349170893430709,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8877400755882263,0.2707648575305938,0.1897709369659423,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8346227407455444,0.2242660522460937,0.2129542529582977,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7306653261184692,0.1486836522817611,0.6721830368041992,284.8894958496094,284.95001220703125,299.25982666015625,294.0465393066406,298.2873840332031,297.506591796875,284.8946228027344,1.0,0.3729034662246704,0.8524953722953796,0.8524953722953796,1.0,1.0,-1.988874912261963,0.8842524290084839,1.104622483253479,0.4312371015548706,0.8657264113426208,0.8657264113426208,0.0,36.64599609375,49.0,40092.8359375,0.0,655.321044921875,1.0,280.9569091796875,283.60699462890625,297.10137939453125,299.7678527832031,293.1499938964844,293.1499938964844,281.25,38367.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604294419288635,1.0,0.0,0.0,3.610228538513184,3.610252618789673,8.696864028934215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.68798828125,0.0,1506.8931884765625,1895.4371337890625,0.0,2116.34033203125,0.8978251814842224,1.0,0.0,3.0,1.0,0.0
17915040,297.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.4668757915496826,0.347160667181015,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8613080382347107,0.2476307153701782,0.2349170893430709,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8877400755882263,0.2707648575305938,0.1897709369659423,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8346227407455444,0.2242660522460937,0.2129542529582977,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7306653261184692,0.1486836522817611,0.6721830368041992,284.8894958496094,284.95001220703125,299.25982666015625,294.0465393066406,298.2873840332031,297.506591796875,284.8946228027344,1.0,0.3729034662246704,0.8524953722953796,0.8524953722953796,1.0,1.0,-1.988874912261963,0.8842524290084839,1.104622483253479,0.4312371015548706,0.8657264113426208,0.8657264113426208,0.0,36.64599609375,49.0,40092.8359375,0.0,655.321044921875,1.0,280.9569091796875,283.60699462890625,297.10137939453125,299.7678527832031,293.1499938964844,293.1499938964844,281.25,38367.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604294419288635,1.0,0.0,0.0,3.610228538513184,3.610252618789673,8.696864028934215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.68798828125,0.0,1506.8931884765625,1895.4371337890625,0.0,2116.34033203125,0.8978251814842224,1.0,0.0,3.0,1.0,0.0
17915100,297.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.9990000128746032,0.4706580936908722,0.3498978316783905,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8607581257820129,0.2492411136627197,0.236311674118042,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.886544942855835,0.2720008790493011,0.1905160397291183,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8340843319892883,0.2256891429424286,0.2141898572444915,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7304251194000244,0.1497687846422195,0.6767602562904358,285.0431823730469,284.95001220703125,299.2752380371094,294.03619384765625,298.2978820800781,297.5123596191406,285.0566711425781,1.0,0.3754085302352905,0.8523574471473694,0.8523574471473694,1.0,1.0,-2.0017104148864746,0.890414834022522,1.1112955808639526,0.434526652097702,0.9706985950469972,0.9706985950469972,0.0,37.53462600708008,49.0,39616.85546875,0.0,668.4089965820312,1.0,281.2012939453125,283.7737121582031,297.0180053710937,299.55584716796875,293.1499938964844,293.1499938964844,281.25,33489.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547793388366699,1.0,0.0,0.0,3.663487434387207,3.663511276245117,8.955353223427664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.4150390625,0.0,1529.3736572265625,1895.4371337890625,0.0,2066.93994140625,0.9088094234466552,1.0,0.0,3.0,1.0,0.0
17915160,297.67401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9990000128746032,0.4747521579265594,0.3522771000862121,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.8608384132385254,0.2510800361633301,0.2379858195781707,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.8860676288604736,0.2735002934932709,0.1915098577737808,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.8341182470321655,0.2273174524307251,0.2156744450330734,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.7306836843490601,0.1510100662708282,0.6821452975273132,285.0717468261719,284.95001220703125,299.2904052734375,294.0257568359375,298.30926513671875,297.5199279785156,285.071533203125,1.0,0.3780745267868042,0.8519891500473022,0.8519891500473022,1.0,1.0,-2.016019821166992,0.8972676992416382,1.118752121925354,0.4381765723228454,1.0,1.0,0.0,38.39302062988281,52.0,39946.78125,0.0,682.7244873046875,1.0,281.24249267578125,283.7762145996094,297.0138244628906,299.6056823730469,293.1499938964844,293.1499938964844,280.95001220703125,32007.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753466784954071,1.0,0.0,0.0,3.76858162879944,3.768606185913086,9.476526088292304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.09716796875,0.0,1638.29736328125,1895.4371337890625,0.0,2055.518310546875,0.92897766828537,1.0,0.0,3.0,1.0,0.0
17915220,297.6740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.4814166724681854,0.3584454357624054,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8596674203872681,0.2542041540145874,0.2411550283432006,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8835920691490173,0.2757308483123779,0.193274587392807,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8329592347145081,0.2300596386194229,0.2184741199016571,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7301780581474304,0.1531509906053543,0.6925317645072937,284.8966369628906,284.95001220703125,299.3201599121094,294.00469970703125,298.3263854980469,297.52545166015625,284.8995361328125,1.0,0.3837397992610931,0.8512524366378784,0.8512524366378784,1.0,1.0,-2.045189142227173,0.9112363457679749,1.1339527368545532,0.4456458389759063,0.9062648415565492,0.9062648415565492,0.0,40.44343948364258,55.0,41207.84375,0.0,713.5198364257812,1.0,280.95703125,283.580078125,297.0632019042969,299.7960205078125,293.1499938964844,293.1499938964844,280.6499938964844,37208.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698287963867188,1.0,0.0,0.0,3.752286434173584,3.7523117065429688,9.394750577484956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.736328125,0.0,1659.265625,1895.4371337890625,0.0,2199.31787109375,0.9285678863525392,1.0,0.0,3.0,1.0,0.0
17915280,297.6740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.4814166724681854,0.3584454357624054,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8596674203872681,0.2542041540145874,0.2411550283432006,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8835920691490173,0.2757308483123779,0.193274587392807,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8329592347145081,0.2300596386194229,0.2184741199016571,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7301780581474304,0.1531509906053543,0.6925317645072937,284.8966369628906,284.95001220703125,299.3201599121094,294.00469970703125,298.3263854980469,297.52545166015625,284.8995361328125,1.0,0.3837397992610931,0.8512524366378784,0.8512524366378784,1.0,1.0,-2.045189142227173,0.9112363457679749,1.1339527368545532,0.4456458389759063,0.9062648415565492,0.9062648415565492,0.0,40.44343948364258,55.0,41207.84375,0.0,713.5198364257812,1.0,280.95703125,283.580078125,297.0632019042969,299.7960205078125,293.1499938964844,293.1499938964844,280.6499938964844,37208.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698287963867188,1.0,0.0,0.0,3.752286434173584,3.7523117065429688,9.394750577484956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.736328125,0.0,1659.265625,1895.4371337890625,0.0,2199.31787109375,0.9285678863525392,1.0,0.0,3.0,1.0,0.0
17915340,297.6639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9990000128746032,0.4870321154594421,0.3665452003479004,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8566118478775024,0.2571152448654175,0.2439428120851516,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.879010796546936,0.2776598334312439,0.1946493238210678,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8300408124923706,0.23258076608181,0.2209044247865677,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.7280352711677551,0.1550619602203369,0.7014598846435547,284.8661804199219,284.95001220703125,299.3492431640625,293.9835510253906,298.3391418457031,297.52349853515625,284.8763427734375,1.0,0.3896411955356598,0.8505157828330994,0.8505157828330994,1.0,1.0,-2.0735561847686768,0.9248371720314026,1.148719072341919,0.4528772532939911,0.8116744756698608,0.8116744756698608,0.0,42.92506408691406,58.0,41738.1953125,0.0,745.9569091796875,1.0,280.657958984375,283.5472412109375,297.0266418457031,299.8070068359375,293.1499938964844,293.1499938964844,280.95001220703125,43091.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821123003959656,1.0,0.0,0.0,3.4442622661590576,3.4442856311798096,7.915634796518134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.74072265625,0.0,1366.166748046875,1895.4371337890625,0.0,2309.1259765625,0.8668188452720642,1.0,0.0,3.0,1.0,0.0
17915400,297.6639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9990000128746032,0.4870321154594421,0.3665452003479004,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8566118478775024,0.2571152448654175,0.2439428120851516,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.879010796546936,0.2776598334312439,0.1946493238210678,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8300408124923706,0.23258076608181,0.2209044247865677,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.7280352711677551,0.1550619602203369,0.7014598846435547,284.8661804199219,284.95001220703125,299.3492431640625,293.9835510253906,298.3391418457031,297.52349853515625,284.8763427734375,1.0,0.3896411955356598,0.8505157828330994,0.8505157828330994,1.0,1.0,-2.0735561847686768,0.9248371720314026,1.148719072341919,0.4528772532939911,0.8116744756698608,0.8116744756698608,0.0,42.92506408691406,58.0,41738.1953125,0.0,745.9569091796875,1.0,280.657958984375,283.5472412109375,297.0266418457031,299.8070068359375,293.1499938964844,293.1499938964844,280.95001220703125,43091.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821123003959656,1.0,0.0,0.0,3.4442622661590576,3.4442856311798096,7.915634796518134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.74072265625,0.0,1366.166748046875,1895.4371337890625,0.0,2309.1259765625,0.8668188452720642,1.0,0.0,3.0,1.0,0.0
17915460,297.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.4941091537475586,0.3735737204551697,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.855231523513794,0.2609643340110779,0.2473955750465393,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8763394355773926,0.2807066142559051,0.1966104656457901,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8286424279212952,0.2359426170587539,0.2239216119050979,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7271747589111328,0.1575635522603988,0.7121754288673401,285.041015625,284.95001220703125,299.3778991699219,293.96246337890625,298.3564147949219,297.5298767089844,285.0396728515625,1.0,0.3958235681056976,0.849459171295166,0.849459171295166,1.0,1.0,-2.104989051818848,0.9399003982543944,1.1650886535644531,0.4608443677425384,0.9548937082290648,0.9548937082290648,0.0,45.30118942260742,61.0,41780.828125,0.0,781.5082397460938,1.0,280.9415588378906,283.6982727050781,296.9359741210937,299.6351013183594,293.1499938964844,293.1499938964844,280.6499938964844,32057.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717022895812988,1.0,0.0,0.0,3.6247174739837646,3.6247406005859375,8.766810992710816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.46337890625,0.0,1475.9246826171875,1895.4371337890625,0.0,2215.9697265625,0.8967714905738831,1.0,0.0,3.0,1.0,0.0
17915520,297.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.4941091537475586,0.3735737204551697,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.855231523513794,0.2609643340110779,0.2473955750465393,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8763394355773926,0.2807066142559051,0.1966104656457901,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8286424279212952,0.2359426170587539,0.2239216119050979,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7271747589111328,0.1575635522603988,0.7121754288673401,285.041015625,284.95001220703125,299.3778991699219,293.96246337890625,298.3564147949219,297.5298767089844,285.0396728515625,1.0,0.3958235681056976,0.849459171295166,0.849459171295166,1.0,1.0,-2.104989051818848,0.9399003982543944,1.1650886535644531,0.4608443677425384,0.9548937082290648,0.9548937082290648,0.0,45.30118942260742,61.0,41780.828125,0.0,781.5082397460938,1.0,280.9415588378906,283.6982727050781,296.9359741210937,299.6351013183594,293.1499938964844,293.1499938964844,280.6499938964844,32057.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717022895812988,1.0,0.0,0.0,3.6247174739837646,3.6247406005859375,8.766810992710816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.46337890625,0.0,1475.9246826171875,1895.4371337890625,0.0,2215.9697265625,0.8967714905738831,1.0,0.0,3.0,1.0,0.0
17915580,297.66290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9990000128746032,0.5000240206718445,0.3810659348964691,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.853601336479187,0.2644180655479431,0.250881940126419,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8733484148979187,0.2831620275974273,0.1985359638929367,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8270114064216614,0.2389398068189621,0.2269679605960846,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7262080311775208,0.1598739773035049,0.7233364582061768,284.9035339355469,284.95001220703125,299.40631103515625,293.941650390625,298.3700256347656,297.5299072265625,284.9090881347656,1.0,0.4022566080093384,0.8484025597572327,0.8484025597572327,1.0,1.0,-2.1375513076782227,0.9555041790008544,1.1820471286773682,0.4691527187824249,0.8546499013900757,0.8546499013900757,0.0,47.859031677246094,64.0,42884.97265625,0.0,819.7055053710938,1.0,280.65753173828125,283.5470275878906,296.9895324707031,299.8211975097656,293.1499938964844,293.1499938964844,280.95001220703125,38579.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858830690383911,1.0,0.0,0.0,3.542283058166504,3.542306661605835,8.37259051422734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.90380859375,0.0,1435.3309326171875,1895.4371337890625,0.0,2343.1181640625,0.8833978176116943,1.0,0.0,3.0,1.0,0.0
17915640,297.66290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9990000128746032,0.5000240206718445,0.3810659348964691,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.853601336479187,0.2644180655479431,0.250881940126419,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8733484148979187,0.2831620275974273,0.1985359638929367,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8270114064216614,0.2389398068189621,0.2269679605960846,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7262080311775208,0.1598739773035049,0.7233364582061768,284.9035339355469,284.95001220703125,299.40631103515625,293.941650390625,298.3700256347656,297.5299072265625,284.9090881347656,1.0,0.4022566080093384,0.8484025597572327,0.8484025597572327,1.0,1.0,-2.1375513076782227,0.9555041790008544,1.1820471286773682,0.4691527187824249,0.8546499013900757,0.8546499013900757,0.0,47.859031677246094,64.0,42884.97265625,0.0,819.7055053710938,1.0,280.65753173828125,283.5470275878906,296.9895324707031,299.8211975097656,293.1499938964844,293.1499938964844,280.95001220703125,38579.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858830690383911,1.0,0.0,0.0,3.542283058166504,3.542306661605835,8.37259051422734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.90380859375,0.0,1435.3309326171875,1895.4371337890625,0.0,2343.1181640625,0.8833978176116943,1.0,0.0,3.0,1.0,0.0
17915700,297.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9990000128746032,0.503233015537262,0.3851092755794525,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8525345325469971,0.2663231790065765,0.2525685131549835,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8715622425079346,0.2845901250839233,0.1994272917509079,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8259527683258057,0.2405916452407837,0.2284323871135711,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.7254928946495056,0.1611225306987762,0.7286871075630188,285.0509338378906,284.95001220703125,299.4205017089844,293.9313659667969,298.37750244140625,297.5310363769531,285.0616760253906,1.0,0.4055112600326538,0.8478742241859436,0.8478742241859436,1.0,1.0,-2.1536874771118164,0.963244378566742,1.1904431581497192,0.4732498526573181,0.9598233699798584,0.9598233699798584,0.0,49.21930694580078,64.0,42495.08203125,0.0,839.3670043945312,1.0,280.8998413085937,283.7017822265625,296.9130249023437,299.6198425292969,293.1499938964844,293.1499938964844,280.95001220703125,33138.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805505394935608,1.0,0.0,0.0,3.6107876300811768,3.6108107566833496,8.699558406988217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.3671875,0.0,1468.8004150390625,1895.4371337890625,0.0,2295.084716796875,0.8967306613922119,1.0,0.0,3.0,1.0,0.0
