time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17915760,297.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.9990000128746032,0.5067498683929443,0.388583093881607,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8521735072135925,0.268421858549118,0.2545136511325836,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.8705724477767944,0.2862418591976166,0.2005473971366882,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.8255468606948853,0.242418885231018,0.2301286160945892,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.7253597378730774,0.1625125557184219,0.7348241806030273,285.0696716308594,284.95001220703125,299.4347229003906,293.9212341308594,298.3861999511719,297.53436279296875,285.0682678222656,1.0,0.4088326096534729,0.8471969962120056,0.8471969962120056,1.0,1.0,-2.170948505401612,0.9715130925178528,1.199435472488403,0.4776299297809601,1.0,1.0,0.0,50.49349594116211,67.0,42915.33984375,0.0,860.0253295898438,1.0,280.942626953125,283.6965637207031,296.9117736816406,299.6785888671875,293.1499938964844,293.1499938964844,280.6499938964844,31345.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796818017959595,1.0,0.0,0.0,3.72702693939209,3.727051019668579,9.26869006434572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.236328125,0.0,1585.0040283203125,1895.4371337890625,0.0,2287.283935546875,0.9193069934844972,1.0,0.0,3.0,1.0,0.0
17915820,297.6545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.5122058391571045,0.3964565694332123,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8505418300628662,0.2719876766204834,0.258135050535202,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8675512075424194,0.2887048125267029,0.2024996131658554,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8238827586174011,0.24549001455307,0.2332730293273925,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7243881225585938,0.16490438580513,0.7464783191680908,284.90185546875,284.95001220703125,299.4633178710937,293.9013977050781,298.3983764648437,297.5316162109375,284.9049377441406,1.0,0.4155490100383758,0.8458424210548401,0.8458424210548401,1.0,1.0,-2.2048757076263428,0.98775315284729,1.2171225547790527,0.4862852692604065,0.8991551995277405,0.8991551995277405,0.0,53.279415130615234,70.0,44260.6953125,0.0,902.5512084960938,1.0,280.6572265625,283.5075988769531,296.9601745605469,299.8761901855469,293.1499938964844,293.1499938964844,280.3500061035156,37081.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960789799690247,1.0,0.0,0.0,3.70859432220459,3.708619117736816,9.177236393043132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.80517578125,0.0,1607.5640869140625,1895.4371337890625,0.0,2435.631591796875,0.9189303517341614,1.0,0.0,3.0,1.0,0.0
17915880,297.6545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.5122058391571045,0.3964565694332123,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8505418300628662,0.2719876766204834,0.258135050535202,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8675512075424194,0.2887048125267029,0.2024996131658554,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8238827586174011,0.24549001455307,0.2332730293273925,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7243881225585938,0.16490438580513,0.7464783191680908,284.90185546875,284.95001220703125,299.4633178710937,293.9013977050781,298.3983764648437,297.5316162109375,284.9049377441406,1.0,0.4155490100383758,0.8458424210548401,0.8458424210548401,1.0,1.0,-2.2048757076263428,0.98775315284729,1.2171225547790527,0.4862852692604065,0.8991551995277405,0.8991551995277405,0.0,53.279415130615234,70.0,44260.6953125,0.0,902.5512084960938,1.0,280.6572265625,283.5075988769531,296.9601745605469,299.8761901855469,293.1499938964844,293.1499938964844,280.3500061035156,37081.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960789799690247,1.0,0.0,0.0,3.70859432220459,3.708619117736816,9.177236393043132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.80517578125,0.0,1607.5640869140625,1895.4371337890625,0.0,2435.631591796875,0.9189303517341614,1.0,0.0,3.0,1.0,0.0
17915940,297.6370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9990000128746032,0.516823410987854,0.4054852724075317,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8477872610092163,0.2753603458404541,0.2613630592823028,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8632705807685852,0.2908925712108612,0.2040575593709945,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8211264610290527,0.2483565211296081,0.2360357791185379,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7223660349845886,0.1670867502689361,0.7566530704498291,284.8808898925781,284.95001220703125,299.4923095703125,293.88232421875,298.40777587890625,297.5235595703125,284.8875732421875,1.0,0.4222151935100555,0.8444879055023193,0.8444879055023193,1.0,1.0,-2.2370083332061768,1.003133773803711,1.2338746786117554,0.4944643080234527,0.8179746270179749,0.8179746270179749,0.0,56.34424209594727,73.0,44895.2109375,0.0,945.5511474609376,1.0,280.3587951660156,283.4732666015625,296.92449951171875,299.8939819335937,293.1499938964844,293.1499938964844,280.6499938964844,41749.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080098628997803,1.0,0.0,0.0,3.440213203430176,3.4402363300323486,7.8970344929985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.859375,0.0,1352.601806640625,1895.4371337890625,0.0,2544.87841796875,0.8647129535675049,1.0,0.0,3.0,1.0,0.0
17916000,297.6370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9990000128746032,0.516823410987854,0.4054852724075317,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8477872610092163,0.2753603458404541,0.2613630592823028,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8632705807685852,0.2908925712108612,0.2040575593709945,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8211264610290527,0.2483565211296081,0.2360357791185379,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7223660349845886,0.1670867502689361,0.7566530704498291,284.8808898925781,284.95001220703125,299.4923095703125,293.88232421875,298.40777587890625,297.5235595703125,284.8875732421875,1.0,0.4222151935100555,0.8444879055023193,0.8444879055023193,1.0,1.0,-2.2370083332061768,1.003133773803711,1.2338746786117554,0.4944643080234527,0.8179746270179749,0.8179746270179749,0.0,56.34424209594727,73.0,44895.2109375,0.0,945.5511474609376,1.0,280.3587951660156,283.4732666015625,296.92449951171875,299.8939819335937,293.1499938964844,293.1499938964844,280.6499938964844,41749.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080098628997803,1.0,0.0,0.0,3.440213203430176,3.4402363300323486,7.8970344929985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.859375,0.0,1352.601806640625,1895.4371337890625,0.0,2544.87841796875,0.8647129535675049,1.0,0.0,3.0,1.0,0.0
17916060,297.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9990000128746032,0.5231098532676697,0.4128689169883728,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8469060659408569,0.2796587944030761,0.2652592360973358,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8611054420471191,0.2941796481609344,0.2062026262283325,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8201119899749756,0.2520520985126495,0.2393867075443267,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7218537330627441,0.1698682010173797,0.7686851024627686,285.0395202636719,284.95001220703125,299.5219116210937,293.8641662597656,298.4237060546875,297.5266418457031,285.0379638671875,1.0,0.4289581477642059,0.8428667783737183,0.8428667783737183,1.0,1.0,-2.2716081142425537,1.0196839570999146,1.2519241571426392,0.5032416582107544,0.9534993171691896,0.9534993171691896,0.0,59.14122772216797,76.0,44970.82421875,0.0,991.167236328125,1.0,280.6417541503906,283.6143798828125,296.8423156738281,299.7328186035156,293.1499938964844,293.1499938964844,280.3500061035156,31973.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988393902778625,1.0,0.0,0.0,3.6183462142944336,3.6183691024780273,8.736017775845539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.4833984375,0.0,1468.368896484375,1895.4371337890625,0.0,2460.818603515625,0.8952122330665588,1.0,0.0,3.0,1.0,0.0
17916120,297.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9990000128746032,0.5231098532676697,0.4128689169883728,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8469060659408569,0.2796587944030761,0.2652592360973358,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8611054420471191,0.2941796481609344,0.2062026262283325,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8201119899749756,0.2520520985126495,0.2393867075443267,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7218537330627441,0.1698682010173797,0.7686851024627686,285.0395202636719,284.95001220703125,299.5219116210937,293.8641662597656,298.4237060546875,297.5266418457031,285.0379638671875,1.0,0.4289581477642059,0.8428667783737183,0.8428667783737183,1.0,1.0,-2.2716081142425537,1.0196839570999146,1.2519241571426392,0.5032416582107544,0.9534993171691896,0.9534993171691896,0.0,59.14122772216797,76.0,44970.82421875,0.0,991.167236328125,1.0,280.6417541503906,283.6143798828125,296.8423156738281,299.7328186035156,293.1499938964844,293.1499938964844,280.3500061035156,31973.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988393902778625,1.0,0.0,0.0,3.6183462142944336,3.6183691024780273,8.736017775845539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.4833984375,0.0,1468.368896484375,1895.4371337890625,0.0,2460.818603515625,0.8952122330665588,1.0,0.0,3.0,1.0,0.0
17916180,297.627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9990000128746032,0.5282302498817444,0.4204088747501373,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8459346890449524,0.2835131883621216,0.2691348493099212,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8588199019432068,0.2968501448631286,0.2082812041044235,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8190125226974487,0.2553403377532959,0.2427189350128173,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7213613390922546,0.1724290400743484,0.781019926071167,284.9100036621094,284.95001220703125,299.55230712890625,293.8470764160156,298.4364013671875,297.5233459472656,284.914794921875,1.0,0.4357873201370239,0.8412456512451172,0.8412456512451172,1.0,1.0,-2.306638240814209,1.0364272594451904,1.270210862159729,0.5121932625770569,0.8590874671936035,0.8590874671936035,0.0,62.04315948486328,79.0,46155.19921875,0.0,1038.90966796875,1.0,280.35760498046875,283.4675598144531,296.89410400390625,299.9231262207031,293.1499938964844,293.1499938964844,280.6499938964844,38177.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127164244651794,1.0,0.0,0.0,3.54329776763916,3.543321132659912,8.377386961910815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.19970703125,0.0,1433.480712890625,1895.4371337890625,0.0,2588.23095703125,0.8834165930747986,1.0,0.0,3.0,1.0,0.0
17916240,297.627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9990000128746032,0.5282302498817444,0.4204088747501373,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8459346890449524,0.2835131883621216,0.2691348493099212,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8588199019432068,0.2968501448631286,0.2082812041044235,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8190125226974487,0.2553403377532959,0.2427189350128173,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7213613390922546,0.1724290400743484,0.781019926071167,284.9100036621094,284.95001220703125,299.55230712890625,293.8470764160156,298.4364013671875,297.5233459472656,284.914794921875,1.0,0.4357873201370239,0.8412456512451172,0.8412456512451172,1.0,1.0,-2.306638240814209,1.0364272594451904,1.270210862159729,0.5121932625770569,0.8590874671936035,0.8590874671936035,0.0,62.04315948486328,79.0,46155.19921875,0.0,1038.90966796875,1.0,280.35760498046875,283.4675598144531,296.89410400390625,299.9231262207031,293.1499938964844,293.1499938964844,280.6499938964844,38177.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127164244651794,1.0,0.0,0.0,3.54329776763916,3.543321132659912,8.377386961910815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.19970703125,0.0,1433.480712890625,1895.4371337890625,0.0,2588.23095703125,0.8834165930747986,1.0,0.0,3.0,1.0,0.0
17916300,297.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.9990000128746032,0.5311291813850403,0.4243254065513611,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8453162908554077,0.285632848739624,0.271019846200943,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.8575267791748047,0.2984041571617126,0.2092584818601608,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.8183268904685974,0.2571496367454529,0.2443290799856186,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7209798097610474,0.1738138347864151,0.7869683504104614,285.05206298828125,284.95001220703125,299.5679016113281,293.8389892578125,298.444091796875,297.523681640625,285.0607604980469,1.0,0.4391901195049286,0.8404350876808167,0.8404350876808167,1.0,1.0,-2.323859214782715,1.0446622371673584,1.279196858406067,0.516570508480072,0.9623234272003174,0.9623234272003174,0.0,63.54053497314453,79.0,45776.3046875,0.0,1063.14306640625,1.0,280.5999755859375,283.6158752441406,296.8227844238281,299.72607421875,293.1499938964844,293.1499938964844,280.6499938964844,32961.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077378273010254,1.0,0.0,0.0,3.615644931793213,3.6156680583953857,8.722979600861436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.4951171875,0.0,1472.760498046875,1895.4371337890625,0.0,2542.376708984375,0.8975486159324646,1.0,0.0,3.0,1.0,0.0
17916360,297.6285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.9990000128746032,0.5343554615974426,0.4276109039783478,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.8453617691993713,0.287937194108963,0.2731644511222839,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8569725155830383,0.3001689314842224,0.2104627937078476,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8182753920555115,0.2591266930103302,0.2461717128753662,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.7211669087409973,0.1753370314836502,0.7937175035476685,285.0648193359375,284.95001220703125,299.5837707519531,293.83123779296875,298.4532470703125,297.526611328125,285.0633850097656,1.0,0.442636638879776,0.8394880294799805,0.8394880294799805,1.0,1.0,-2.342148542404175,1.053397297859192,1.288751244544983,0.5212147235870361,1.0,1.0,0.0,64.92402648925781,82.0,46230.46484375,0.0,1088.40966796875,1.0,280.6426696777344,283.6083679199219,296.8241271972656,299.79010009765625,293.1499938964844,293.1499938964844,280.3500061035156,31389.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071394562721252,1.0,0.0,0.0,3.7283456325531006,3.7283694744110094,9.275249794882255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.0166015625,0.0,1586.85302734375,1895.4371337890625,0.0,2536.8759765625,0.9196195602416992,1.0,0.0,3.0,1.0,0.0
17916420,297.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.5391709804534912,0.4350235164165497,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.844627320766449,0.2918733358383178,0.2771421372890472,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8549360632896423,0.3028335571289062,0.2125568687915802,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8173800110816956,0.26246178150177,0.2495719194412231,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7208847999572754,0.1779671013355255,0.8064711689949036,284.9053039550781,284.95001220703125,299.6164245605469,293.8168029785156,298.46630859375,297.52215576171875,284.9082336425781,1.0,0.4495309591293335,0.8375938534736633,0.8375938534736633,1.0,1.0,-2.3777544498443604,1.0703805685043335,1.3073740005493164,0.5302972197532654,0.9012049436569214,0.9012049436569214,0.0,67.9141845703125,85.0,47646.51171875,0.0,1139.8189697265625,1.0,280.35723876953125,283.42584228515625,296.8727111816406,299.9931030273437,293.1499938964844,293.1499938964844,280.04998779296875,36983.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228086829185486,1.0,0.0,0.0,3.7087345123291016,3.708759069442749,9.177930451187422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.857421875,0.0,1606.9754638671875,1895.4371337890625,0.0,2681.609375,0.9189828634262084,1.0,0.0,3.0,1.0,0.0
17916480,297.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.5391709804534912,0.4350235164165497,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.844627320766449,0.2918733358383178,0.2771421372890472,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8549360632896423,0.3028335571289062,0.2125568687915802,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8173800110816956,0.26246178150177,0.2495719194412231,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7208847999572754,0.1779671013355255,0.8064711689949036,284.9053039550781,284.95001220703125,299.6164245605469,293.8168029785156,298.46630859375,297.52215576171875,284.9082336425781,1.0,0.4495309591293335,0.8375938534736633,0.8375938534736633,1.0,1.0,-2.3777544498443604,1.0703805685043335,1.3073740005493164,0.5302972197532654,0.9012049436569214,0.9012049436569214,0.0,67.9141845703125,85.0,47646.51171875,0.0,1139.8189697265625,1.0,280.35723876953125,283.42584228515625,296.8727111816406,299.9931030273437,293.1499938964844,293.1499938964844,280.04998779296875,36983.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228086829185486,1.0,0.0,0.0,3.7087345123291016,3.708759069442749,9.177930451187422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.857421875,0.0,1606.9754638671875,1895.4371337890625,0.0,2681.609375,0.9189828634262084,1.0,0.0,3.0,1.0,0.0
17916540,297.5981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.5432491302490234,0.4433574378490448,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8429871797561646,0.2956295907497406,0.2807279229164123,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8519052267074585,0.3052515387535095,0.2142722606658935,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8155790567398071,0.2656027972698211,0.2525908946990967,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7197364568710327,0.180409550666809,0.8177736401557922,284.88775634765625,284.95001220703125,299.6505432128906,293.803955078125,298.47515869140625,297.50885009765625,284.89361572265625,1.0,0.4562977254390716,0.835699737071991,0.835699737071991,1.0,1.0,-2.411339044570923,1.0863879919052124,1.3249510526657104,0.5388242602348328,0.8262078166007996,0.8262078166007996,0.0,71.1324691772461,73.0,48332.08203125,0.0,1191.225341796875,1.0,280.05828857421875,283.3900146484375,296.8435974121094,300.0201416015625,293.1499938964844,293.1499938964844,280.3500061035156,41184.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339952230453491,1.0,0.0,0.0,3.463465929031372,3.463489055633545,8.004148526197241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.3623046875,0.0,1372.1806640625,1895.4371337890625,0.0,2785.66796875,0.869296133518219,1.0,0.0,3.0,1.0,0.0
17916600,297.5981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.5432491302490234,0.4433574378490448,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8429871797561646,0.2956295907497406,0.2807279229164123,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8519052267074585,0.3052515387535095,0.2142722606658935,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8155790567398071,0.2656027972698211,0.2525908946990967,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7197364568710327,0.180409550666809,0.8177736401557922,284.88775634765625,284.95001220703125,299.6505432128906,293.803955078125,298.47515869140625,297.50885009765625,284.89361572265625,1.0,0.4562977254390716,0.835699737071991,0.835699737071991,1.0,1.0,-2.411339044570923,1.0863879919052124,1.3249510526657104,0.5388242602348328,0.8262078166007996,0.8262078166007996,0.0,71.1324691772461,73.0,48332.08203125,0.0,1191.225341796875,1.0,280.05828857421875,283.3900146484375,296.8435974121094,300.0201416015625,293.1499938964844,293.1499938964844,280.3500061035156,41184.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339952230453491,1.0,0.0,0.0,3.463465929031372,3.463489055633545,8.004148526197241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.3623046875,0.0,1372.1806640625,1895.4371337890625,0.0,2785.66796875,0.869296133518219,1.0,0.0,3.0,1.0,0.0
17916660,297.6158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9990000128746032,0.5506771802902222,0.4369758069515228,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8508519530296326,0.3002877235412597,0.2848389744758606,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8587839603424072,0.3087265193462372,0.2164612561464309,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8228212594985962,0.2695474326610565,0.2560522854328155,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7264479994773865,0.1834514886140823,0.8303511142730713,285.0263366699219,284.95001220703125,299.686279296875,293.7928161621094,298.4989929199219,297.52215576171875,285.0240783691406,1.0,0.4575313329696655,0.8335596919059753,0.8335596919059753,1.0,1.0,-2.4305269718170166,1.0953562259674072,1.3351706266403198,0.5437164306640625,0.9470593333244324,0.9470593333244324,0.0,70.08184051513672,76.0,48191.48046875,0.0,1209.2039794921875,1.0,280.3419494628906,283.5181884765625,296.7712097167969,299.8619689941406,293.1499938964844,293.1499938964844,280.04998779296875,32406.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251504302024841,1.0,0.0,0.0,3.629345655441284,3.629368782043457,8.789211847215483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.58154296875,0.0,1483.5723876953125,1895.4371337890625,0.0,2703.348876953125,0.8978992104530334,1.0,0.0,3.0,1.0,0.0
17916720,297.6158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9990000128746032,0.5506771802902222,0.4369758069515228,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8508519530296326,0.3002877235412597,0.2848389744758606,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8587839603424072,0.3087265193462372,0.2164612561464309,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8228212594985962,0.2695474326610565,0.2560522854328155,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7264479994773865,0.1834514886140823,0.8303511142730713,285.0263366699219,284.95001220703125,299.686279296875,293.7928161621094,298.4989929199219,297.52215576171875,285.0240783691406,1.0,0.4575313329696655,0.8335596919059753,0.8335596919059753,1.0,1.0,-2.4305269718170166,1.0953562259674072,1.3351706266403198,0.5437164306640625,0.9470593333244324,0.9470593333244324,0.0,70.08184051513672,76.0,48191.48046875,0.0,1209.2039794921875,1.0,280.3419494628906,283.5181884765625,296.7712097167969,299.8619689941406,293.1499938964844,293.1499938964844,280.04998779296875,32406.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251504302024841,1.0,0.0,0.0,3.629345655441284,3.629368782043457,8.789211847215483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.58154296875,0.0,1483.5723876953125,1895.4371337890625,0.0,2703.348876953125,0.8978992104530334,1.0,0.0,3.0,1.0,0.0
17916780,297.6411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9990000128746032,0.5591524243354797,0.4333104193210602,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8571362495422363,0.3044899404048919,0.2889161705970764,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8639410734176636,0.3115805387496948,0.2185710817575454,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8284043669700623,0.2730779647827148,0.2594878375530243,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7318555116653442,0.1863259375095367,0.8434321284294128,284.90850830078125,284.95001220703125,299.7239074707031,293.7835693359375,298.525634765625,297.5390930175781,284.91290283203125,1.0,0.460610955953598,0.8314197063446045,0.8314197063446045,1.0,1.0,-2.453389406204224,1.1061561107635498,1.3472331762313845,0.5492959022521973,0.8530676960945129,0.8530676960945129,0.0,69.86048126220703,79.0,49159.53515625,0.0,1235.2587890625,1.0,280.0577087402344,283.38629150390625,296.8203430175781,300.0345458984375,293.1499938964844,293.1499938964844,280.3500061035156,38601.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368027806282043,1.0,0.0,0.0,3.526560544967652,3.526583909988404,8.298430884678965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.73876953125,0.0,1418.93310546875,1895.4371337890625,0.0,2811.858642578125,0.8802268505096436,1.0,0.0,3.0,1.0,0.0
17916840,297.6411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9990000128746032,0.5591524243354797,0.4333104193210602,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8571362495422363,0.3044899404048919,0.2889161705970764,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8639410734176636,0.3115805387496948,0.2185710817575454,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8284043669700623,0.2730779647827148,0.2594878375530243,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7318555116653442,0.1863259375095367,0.8434321284294128,284.90850830078125,284.95001220703125,299.7239074707031,293.7835693359375,298.525634765625,297.5390930175781,284.91290283203125,1.0,0.460610955953598,0.8314197063446045,0.8314197063446045,1.0,1.0,-2.453389406204224,1.1061561107635498,1.3472331762313845,0.5492959022521973,0.8530676960945129,0.8530676960945129,0.0,69.86048126220703,79.0,49159.53515625,0.0,1235.2587890625,1.0,280.0577087402344,283.38629150390625,296.8203430175781,300.0345458984375,293.1499938964844,293.1499938964844,280.3500061035156,38601.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368027806282043,1.0,0.0,0.0,3.526560544967652,3.526583909988404,8.298430884678965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.73876953125,0.0,1418.93310546875,1895.4371337890625,0.0,2811.858642578125,0.8802268505096436,1.0,0.0,3.0,1.0,0.0
17916900,297.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9990000128746032,0.5638089179992676,0.4327810108661651,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8594561815261841,0.3068254292011261,0.2909491956233978,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8656476140022278,0.3132680356502533,0.2196030169725418,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.8304071426391602,0.2750449776649475,0.2611930966377258,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7338951230049133,0.1879182606935501,0.8500374555587769,285.0448913574219,284.95001220703125,299.74346923828125,293.7797241210937,298.541015625,297.55047607421875,285.0518493652344,1.0,0.4625555574893951,0.8303496837615967,0.8303496837615967,1.0,1.0,-2.466416597366333,1.1123217344284058,1.3540948629379272,0.5525144934654236,0.9514775276184082,0.9514775276184082,0.0,70.1416015625,79.0,48740.31640625,0.0,1252.0042724609375,1.0,280.2995300292969,283.5288391113281,296.75604248046875,299.8386535644531,293.1499938964844,293.1499938964844,280.3500061035156,33203.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311996459960938,1.0,0.0,0.0,3.597280979156494,3.597304105758667,8.63459604261152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.95263671875,0.0,1454.68408203125,1895.4371337890625,0.0,2759.615966796875,0.8936009407043457,1.0,0.0,3.0,1.0,0.0
17916960,297.6740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.9990000128746032,0.5687017440795898,0.4321872293949127,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8620875477790833,0.3093353807926178,0.2932542562484741,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.8677031993865967,0.3151475191116333,0.2208655476570129,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8326850533485413,0.277170181274414,0.2631418108940124,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7362021207809448,0.1896471977233886,0.8575326800346375,285.0502319335937,284.95001220703125,299.7635803222656,293.7763977050781,298.5577087402344,297.5638732910156,285.048583984375,1.0,0.4647814035415649,0.8293638229370117,0.8293638229370117,1.0,1.0,-2.481332778930664,1.1194087266921997,1.361924171447754,0.5562407374382019,0.9894747734069824,0.9894747734069824,0.0,70.4703598022461,82.0,49179.8515625,0.0,1271.39794921875,1.0,280.342529296875,283.5176086425781,296.7631530761719,299.90728759765625,293.1499938964844,293.1499938964844,280.04998779296875,31643.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300694823265076,1.0,0.0,0.0,3.7049388885498047,3.704962730407715,9.159155069937696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.2353515625,0.0,1562.06640625,1895.4371337890625,0.0,2749.092529296875,0.9145198464393616,1.0,0.0,3.0,1.0,0.0
17917020,297.68707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.57668536901474,0.4334317445755005,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8654161095619202,0.3136580884456634,0.2975327372550964,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8697448372840881,0.3180290460586548,0.2230610102415084,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8354681730270386,0.2807793915271759,0.266737699508667,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7393175959587097,0.1926791071891784,0.8717763423919678,284.9049072265625,284.95001220703125,299.8055419921875,293.7713928222656,298.5816345214844,297.5718994140625,284.9087219238281,1.0,0.4698041677474975,0.8273921012878418,0.8273921012878418,1.0,1.0,-2.512039422988892,1.1339881420135498,1.3780512809753418,0.5639731287956238,0.8866426944732666,0.8866426944732666,0.0,71.79256439208984,85.0,50510.39453125,0.0,1314.731689453125,1.0,280.056640625,283.3515319824219,296.819091796875,300.1131896972656,293.1499938964844,293.1499938964844,280.3500061035156,37554.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439015746116638,1.0,0.0,0.0,3.660666704177856,3.660691022872925,8.941567557485541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.712890625,0.0,1556.730224609375,1895.4371337890625,0.0,2878.1884765625,0.90874582529068,1.0,0.0,3.0,1.0,0.0
17917080,297.68707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.57668536901474,0.4334317445755005,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8654161095619202,0.3136580884456634,0.2975327372550964,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8697448372840881,0.3180290460586548,0.2230610102415084,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8354681730270386,0.2807793915271759,0.266737699508667,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7393175959587097,0.1926791071891784,0.8717763423919678,284.9049072265625,284.95001220703125,299.8055419921875,293.7713928222656,298.5816345214844,297.5718994140625,284.9087219238281,1.0,0.4698041677474975,0.8273921012878418,0.8273921012878418,1.0,1.0,-2.512039422988892,1.1339881420135498,1.3780512809753418,0.5639731287956238,0.8866426944732666,0.8866426944732666,0.0,71.79256439208984,85.0,50510.39453125,0.0,1314.731689453125,1.0,280.056640625,283.3515319824219,296.819091796875,300.1131896972656,293.1499938964844,293.1499938964844,280.3500061035156,37554.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439015746116638,1.0,0.0,0.0,3.660666704177856,3.660691022872925,8.941567557485541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.712890625,0.0,1556.730224609375,1895.4371337890625,0.0,2878.1884765625,0.90874582529068,1.0,0.0,3.0,1.0,0.0
17917140,297.7066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.9990000128746032,0.5854656100273132,0.4358044266700744,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.8681403398513794,0.3186257183551788,0.301991194486618,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.8711757659912109,0.3216361999511719,0.2253822684288025,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.8376784324645996,0.2849457263946533,0.2704707980155945,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.7419083714485168,0.1960899829864502,0.8864181637763977,285.06939697265625,284.95001220703125,299.8500061035156,293.7687683105469,298.610595703125,297.5867919921875,285.06982421875,1.0,0.4754095077514648,0.8254204392433167,0.8254204392433167,1.0,1.0,-2.5451083183288574,1.1497149467468262,1.3953932523727417,0.5722577571868896,1.0,1.0,0.0,73.49555969238281,88.0,50433.96484375,0.0,1363.6759033203125,1.0,280.3432006835937,283.5099792480469,296.7614440917969,299.9833679199219,293.1499938964844,293.1499938964844,280.04998779296875,32624.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383695483207703,1.0,0.0,0.0,3.805902004241944,3.805927038192749,9.665147899795556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.4541015625,0.0,1687.2972412109375,1895.4371337890625,0.0,2826.48583984375,0.9377224445343018,1.0,0.0,3.0,1.0,0.0
17917200,297.7066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.9990000128746032,0.5854656100273132,0.4358044266700744,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.8681403398513794,0.3186257183551788,0.301991194486618,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.8711757659912109,0.3216361999511719,0.2253822684288025,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.8376784324645996,0.2849457263946533,0.2704707980155945,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.7419083714485168,0.1960899829864502,0.8864181637763977,285.06939697265625,284.95001220703125,299.8500061035156,293.7687683105469,298.610595703125,297.5867919921875,285.06982421875,1.0,0.4754095077514648,0.8254204392433167,0.8254204392433167,1.0,1.0,-2.5451083183288574,1.1497149467468262,1.3953932523727417,0.5722577571868896,1.0,1.0,0.0,73.49555969238281,88.0,50433.96484375,0.0,1363.6759033203125,1.0,280.3432006835937,283.5099792480469,296.7614440917969,299.9833679199219,293.1499938964844,293.1499938964844,280.04998779296875,32624.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383695483207703,1.0,0.0,0.0,3.805902004241944,3.805927038192749,9.665147899795556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.4541015625,0.0,1687.2972412109375,1895.4371337890625,0.0,2826.48583984375,0.9377224445343018,1.0,0.0,3.0,1.0,0.0
17917260,297.7061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9990000128746032,0.5924944877624512,0.440003752708435,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8694574236869812,0.3227839171886444,0.3062838613986969,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8711714744567871,0.3243037760257721,0.2275506407022476,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8385962843894958,0.2883390784263611,0.2740313112735748,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7433115839958191,0.1988689750432968,0.9003624320030212,284.91217041015625,284.95001220703125,299.89678955078125,293.7682189941406,298.6311340332031,297.58465576171875,284.914794921875,1.0,0.4814465343952179,0.8230056166648865,0.8230056166648865,1.0,1.0,-2.578952550888061,1.1657253503799438,1.4132272005081177,0.5807498693466187,0.9280306100845336,0.9280306100845336,0.0,75.72257995605469,91.0,52013.5703125,0.0,1417.0797119140625,1.0,280.05584716796875,283.3248596191406,296.8187866210937,300.20294189453125,293.1499938964844,293.1499938964844,279.75,36602.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525071740150452,1.0,0.0,0.0,3.8006997108459473,3.80072546005249,9.638742994866334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.3359375,0.0,1712.07373046875,1895.4371337890625,0.0,2958.759033203125,0.939300298690796,1.0,0.0,3.0,1.0,0.0
17917320,297.7061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9990000128746032,0.5924944877624512,0.440003752708435,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8694574236869812,0.3227839171886444,0.3062838613986969,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8711714744567871,0.3243037760257721,0.2275506407022476,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8385962843894958,0.2883390784263611,0.2740313112735748,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7433115839958191,0.1988689750432968,0.9003624320030212,284.91217041015625,284.95001220703125,299.89678955078125,293.7682189941406,298.6311340332031,297.58465576171875,284.914794921875,1.0,0.4814465343952179,0.8230056166648865,0.8230056166648865,1.0,1.0,-2.578952550888061,1.1657253503799438,1.4132272005081177,0.5807498693466187,0.9280306100845336,0.9280306100845336,0.0,75.72257995605469,91.0,52013.5703125,0.0,1417.0797119140625,1.0,280.05584716796875,283.3248596191406,296.8187866210937,300.20294189453125,293.1499938964844,293.1499938964844,279.75,36602.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525071740150452,1.0,0.0,0.0,3.8006997108459473,3.80072546005249,9.638742994866334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.3359375,0.0,1712.07373046875,1895.4371337890625,0.0,2958.759033203125,0.939300298690796,1.0,0.0,3.0,1.0,0.0
17917380,297.68768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9990000128746032,0.5976740121841431,0.4475747048854828,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8676655888557434,0.3261918723583221,0.3096406757831573,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.867996096611023,0.326183557510376,0.2289601266384124,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8366292715072632,0.2909650206565857,0.2766670286655426,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.741851806640625,0.2008411884307861,0.910137176513672,284.8833312988281,284.95001220703125,299.945556640625,293.76934814453125,298.6446228027344,297.5680847167969,284.888427734375,1.0,0.487452894449234,0.8205907940864563,0.8205907940864563,1.0,1.0,-2.6086905002593994,1.1797409057617188,1.4289494752883911,0.5881262421607971,0.8465022444725037,0.8465022444725037,0.0,78.7246322631836,94.0,52744.1875,0.0,1469.70068359375,1.0,279.7574157714844,283.2747497558594,296.8046569824219,300.2500305175781,293.1499938964844,293.1499938964844,280.04998779296875,40859.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626545667648315,1.0,0.0,0.0,3.5799801349639893,3.5800042152404785,8.551740506845817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.14306640625,0.0,1492.3131103515625,1895.4371337890625,0.0,3053.9033203125,0.8943666219711304,1.0,0.0,3.0,1.0,0.0
17917440,297.68768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9990000128746032,0.5976740121841431,0.4475747048854828,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8676655888557434,0.3261918723583221,0.3096406757831573,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.867996096611023,0.326183557510376,0.2289601266384124,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8366292715072632,0.2909650206565857,0.2766670286655426,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.741851806640625,0.2008411884307861,0.910137176513672,284.8833312988281,284.95001220703125,299.945556640625,293.76934814453125,298.6446228027344,297.5680847167969,284.888427734375,1.0,0.487452894449234,0.8205907940864563,0.8205907940864563,1.0,1.0,-2.6086905002593994,1.1797409057617188,1.4289494752883911,0.5881262421607971,0.8465022444725037,0.8465022444725037,0.0,78.7246322631836,94.0,52744.1875,0.0,1469.70068359375,1.0,279.7574157714844,283.2747497558594,296.8046569824219,300.2500305175781,293.1499938964844,293.1499938964844,280.04998779296875,40859.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626545667648315,1.0,0.0,0.0,3.5799801349639893,3.5800042152404785,8.551740506845817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.14306640625,0.0,1492.3131103515625,1895.4371337890625,0.0,3053.9033203125,0.8943666219711304,1.0,0.0,3.0,1.0,0.0
17917500,297.6840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9990000128746032,0.6007151007652283,0.4512819647789001,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8669273853302002,0.3282058835029602,0.3114112317562103,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8666249513626099,0.3275144398212433,0.2297670096158981,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8357686400413513,0.292535662651062,0.2780424952507019,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7411342263221741,0.2019415199756622,0.9148436188697816,285.029052734375,284.95001220703125,299.9706115722656,293.7704772949219,298.6546936035156,297.565185546875,285.0354919433594,1.0,0.4904460310935974,0.8193833827972412,0.8193833827972412,1.0,1.0,-2.6235480308532715,1.186745285987854,1.4368027448654177,0.5917743444442749,0.9446945190429688,0.9446945190429688,0.0,80.21974182128906,94.0,52278.64453125,0.0,1496.3819580078125,1.0,280.0006408691406,283.4263916015625,296.739990234375,300.04071044921875,293.1499938964844,293.1499938964844,280.04998779296875,34389.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560052514076233,1.0,0.0,0.0,3.637709379196167,3.637732982635498,8.829767921270104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.67138671875,0.0,1507.524658203125,1895.4371337890625,0.0,2991.5458984375,0.9037440419197084,1.0,0.0,3.0,1.0,0.0
17917560,297.6822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9990000128746032,0.6039222478866577,0.454438716173172,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8667800426483154,0.3303415179252624,0.313429981470108,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.865903377532959,0.3289941847324371,0.2307971119880676,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8354396820068359,0.2942138314247131,0.2796350419521332,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7408660054206848,0.2031101137399673,0.9201772212982178,285.03643798828125,284.95001220703125,299.99609375,293.7719421386719,298.6661376953125,297.5645751953125,285.03546142578125,1.0,0.4934812784194946,0.8180668950080872,0.8180668950080872,1.0,1.0,-2.639326572418213,1.1941736936569214,1.4451528787612915,0.5956482887268066,0.9789247512817384,0.9789247512817384,0.0,81.60964965820312,97.0,52694.60546875,0.0,1524.126708984375,1.0,280.0428161621094,283.4201354980469,296.7513122558594,300.1107177734375,293.1499938964844,293.1499938964844,279.75,32576.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541004061698914,1.0,0.0,0.0,3.730844497680664,3.730868577957153,9.287687134929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.681640625,0.0,1598.805419921875,1895.4371337890625,0.0,2973.689697265625,0.92103910446167,1.0,0.0,3.0,1.0,0.0
