time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17917620,297.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9990000128746032,0.6083852052688599,0.4622026681900024,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.865119993686676,0.3337428867816925,0.3169568181037903,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8630529642105103,0.3309482038021087,0.2324233949184417,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.833544135093689,0.2967666387557983,0.2823499739170074,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7391859292984009,0.2048211693763733,0.9291127920150756,284.9096374511719,284.95001220703125,300.0482788085937,293.77593994140625,298.6803894042969,297.5466613769531,284.91314697265625,1.0,0.4994873404502868,0.8154339790344238,0.8154339790344238,1.0,1.0,-2.668850898742676,1.20802104473114,1.4608298540115356,0.602903425693512,0.8847906589508057,0.8847906589508057,0.0,84.74559783935547,100.0,53936.8671875,0.0,1579.2830810546875,1.0,279.7566223144531,283.2716979980469,296.8135070800781,300.3179016113281,293.1499938964844,293.1499938964844,280.04998779296875,37926.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657421469688416,1.0,0.0,0.0,3.664572715759277,3.664597272872925,8.960659556578321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.3134765625,0.0,1563.916259765625,1895.4371337890625,0.0,3082.867431640625,0.910066306591034,1.0,0.0,3.0,1.0,0.0
17917680,297.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9990000128746032,0.6083852052688599,0.4622026681900024,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.865119993686676,0.3337428867816925,0.3169568181037903,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8630529642105103,0.3309482038021087,0.2324233949184417,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.833544135093689,0.2967666387557983,0.2823499739170074,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7391859292984009,0.2048211693763733,0.9291127920150756,284.9096374511719,284.95001220703125,300.0482788085937,293.77593994140625,298.6803894042969,297.5466613769531,284.91314697265625,1.0,0.4994873404502868,0.8154339790344238,0.8154339790344238,1.0,1.0,-2.668850898742676,1.20802104473114,1.4608298540115356,0.602903425693512,0.8847906589508057,0.8847906589508057,0.0,84.74559783935547,100.0,53936.8671875,0.0,1579.2830810546875,1.0,279.7566223144531,283.2716979980469,296.8135070800781,300.3179016113281,293.1499938964844,293.1499938964844,280.04998779296875,37926.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657421469688416,1.0,0.0,0.0,3.664572715759277,3.664597272872925,8.960659556578321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.3134765625,0.0,1563.916259765625,1895.4371337890625,0.0,3082.867431640625,0.910066306591034,1.0,0.0,3.0,1.0,0.0
17917740,297.6468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.9990000128746032,0.6135422587394714,0.4698821306228637,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8635837435722351,0.337630420923233,0.3205043971538543,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8603812456130981,0.3334848880767822,0.2340796142816543,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.8317331671714783,0.2997171580791473,0.285043329000473,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7374687194824219,0.2067232877016067,0.9375100135803224,285.0594482421875,284.95001220703125,300.1019287109375,293.7811584472656,298.7004699707031,297.5380554199219,285.0592041015625,1.0,0.5053809285163879,0.8128010630607605,0.8128010630607605,1.0,1.0,-2.697657346725464,1.2215200662612915,1.4761372804641724,0.6098820567131042,1.0,1.0,0.0,87.87589263916016,103.0,53787.12890625,0.0,1634.5010986328125,1.0,280.04315185546875,283.4186706542969,296.770263671875,300.19842529296875,293.1499938964844,293.1499938964844,279.75,32679.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596482872962952,1.0,0.0,0.0,3.808829307556152,3.808854341506958,9.680021548774675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.341796875,0.0,1691.2293701171875,1895.4371337890625,0.0,3025.7060546875,0.9384445548057556,1.0,0.0,3.0,1.0,0.0
17917800,297.6468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.9990000128746032,0.6135422587394714,0.4698821306228637,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8635837435722351,0.337630420923233,0.3205043971538543,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8603812456130981,0.3334848880767822,0.2340796142816543,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.8317331671714783,0.2997171580791473,0.285043329000473,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7374687194824219,0.2067232877016067,0.9375100135803224,285.0594482421875,284.95001220703125,300.1019287109375,293.7811584472656,298.7004699707031,297.5380554199219,285.0592041015625,1.0,0.5053809285163879,0.8128010630607605,0.8128010630607605,1.0,1.0,-2.697657346725464,1.2215200662612915,1.4761372804641724,0.6098820567131042,1.0,1.0,0.0,87.87589263916016,103.0,53787.12890625,0.0,1634.5010986328125,1.0,280.04315185546875,283.4186706542969,296.770263671875,300.19842529296875,293.1499938964844,293.1499938964844,279.75,32679.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596482872962952,1.0,0.0,0.0,3.808829307556152,3.808854341506958,9.680021548774675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.341796875,0.0,1691.2293701171875,1895.4371337890625,0.0,3025.7060546875,0.9384445548057556,1.0,0.0,3.0,1.0,0.0
17917860,297.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9990000128746032,0.6170066595077515,0.4780617952346802,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8616100549697876,0.3408131301403045,0.3238388001918793,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8572837114334106,0.3352039158344269,0.2355549186468124,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8295191526412964,0.3020140528678894,0.287529319524765,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7353680729866028,0.2081260979175567,0.9450876116752625,284.90826416015625,284.95001220703125,300.15692138671875,293.7874755859375,298.7139892578125,297.5166015625,284.91033935546875,1.0,0.5111854672431946,0.8100172281265259,0.8100172281265259,1.0,1.0,-2.7253642082214355,1.234431266784668,1.4909329414367676,0.6165897846221924,0.918441355228424,0.918441355228424,0.0,91.15777587890624,106.0,55210.56640625,0.0,1689.8837890625,1.0,279.7569274902344,283.24224853515625,296.8293151855469,300.4132080078125,293.1499938964844,293.1499938964844,279.45001220703125,37032.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872090756893158,1.0,0.0,0.0,3.7845423221588135,3.784568071365357,9.55696577875642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.2587890625,0.0,1696.078125,1895.4371337890625,0.0,3142.422119140625,0.9359726905822754,1.0,0.0,3.0,1.0,0.0
17917920,297.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9990000128746032,0.6170066595077515,0.4780617952346802,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8616100549697876,0.3408131301403045,0.3238388001918793,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8572837114334106,0.3352039158344269,0.2355549186468124,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8295191526412964,0.3020140528678894,0.287529319524765,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7353680729866028,0.2081260979175567,0.9450876116752625,284.90826416015625,284.95001220703125,300.15692138671875,293.7874755859375,298.7139892578125,297.5166015625,284.91033935546875,1.0,0.5111854672431946,0.8100172281265259,0.8100172281265259,1.0,1.0,-2.7253642082214355,1.234431266784668,1.4909329414367676,0.6165897846221924,0.918441355228424,0.918441355228424,0.0,91.15777587890624,106.0,55210.56640625,0.0,1689.8837890625,1.0,279.7569274902344,283.24224853515625,296.8293151855469,300.4132080078125,293.1499938964844,293.1499938964844,279.45001220703125,37032.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872090756893158,1.0,0.0,0.0,3.7845423221588135,3.784568071365357,9.55696577875642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.2587890625,0.0,1696.078125,1895.4371337890625,0.0,3142.422119140625,0.9359726905822754,1.0,0.0,3.0,1.0,0.0
17917980,297.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9990000128746032,0.619400680065155,0.4873725473880768,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8585625290870667,0.3436646461486816,0.3266146779060364,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8530900478363037,0.336553007364273,0.2365571707487106,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8262890577316284,0.3039625585079193,0.2894701361656189,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7322631478309631,0.2091679573059082,0.9503785371780396,284.88836669921875,284.95001220703125,300.2130432128906,293.7947692871094,298.7251281738281,297.48992919921875,284.89215087890625,1.0,0.5167015194892883,0.8072333931922913,0.8072333931922913,1.0,1.0,-2.749785184860229,1.2457430362701416,1.504042148590088,0.6223860383033752,0.8434017896652222,0.8434017896652222,0.0,94.69538879394533,109.0,55782.72265625,0.0,1742.577392578125,1.0,279.4576721191406,283.20001220703125,296.82135009765625,300.4557800292969,293.1499938964844,293.1499938964844,279.75,40713.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88034987449646,1.0,0.0,0.0,3.55989146232605,3.559915542602539,8.456036084680818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.85986328125,0.0,1469.60693359375,1895.4371337890625,0.0,3219.859375,0.8898298740386963,1.0,0.0,3.0,1.0,0.0
17918040,297.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9990000128746032,0.619400680065155,0.4873725473880768,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8585625290870667,0.3436646461486816,0.3266146779060364,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8530900478363037,0.336553007364273,0.2365571707487106,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8262890577316284,0.3039625585079193,0.2894701361656189,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7322631478309631,0.2091679573059082,0.9503785371780396,284.88836669921875,284.95001220703125,300.2130432128906,293.7947692871094,298.7251281738281,297.48992919921875,284.89215087890625,1.0,0.5167015194892883,0.8072333931922913,0.8072333931922913,1.0,1.0,-2.749785184860229,1.2457430362701416,1.504042148590088,0.6223860383033752,0.8434017896652222,0.8434017896652222,0.0,94.69538879394533,109.0,55782.72265625,0.0,1742.577392578125,1.0,279.4576721191406,283.20001220703125,296.82135009765625,300.4557800292969,293.1499938964844,293.1499938964844,279.75,40713.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88034987449646,1.0,0.0,0.0,3.55989146232605,3.559915542602539,8.456036084680818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.85986328125,0.0,1469.60693359375,1895.4371337890625,0.0,3219.859375,0.8898298740386963,1.0,0.0,3.0,1.0,0.0
17918100,297.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9990000128746032,0.6213130950927734,0.4914387166500091,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8575777411460876,0.3454806208610534,0.3281896412372589,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8515711426734924,0.3376805782318115,0.237221822142601,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8251501321792603,0.3052742183208465,0.2905925512313843,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7311002612113953,0.2099062800407409,0.9533780813217164,285.0263366699219,284.95001220703125,300.2414855957031,293.7987060546875,298.73516845703125,297.4843444824219,285.0314025878906,1.0,0.5194075703620911,0.8058414459228516,0.8058414459228516,1.0,1.0,-2.762314558029175,1.2515521049499512,1.5107625722885132,0.6253294944763184,0.9369583129882812,0.9369583129882812,0.0,96.324462890625,109.0,55269.4921875,0.0,1769.0716552734375,1.0,279.7001342773437,283.3453674316406,296.7641906738281,300.2492370605469,293.1499938964844,293.1499938964844,279.75,34422.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735398054122925,1.0,0.0,0.0,3.615872859954834,3.615896463394165,8.724079521016392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.572265625,0.0,1483.84033203125,1895.4371337890625,0.0,3156.01318359375,0.8988322615623474,1.0,0.0,3.0,1.0,0.0
17918160,297.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9990000128746032,0.6234651803970337,0.4948096871376037,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8572306036949158,0.3474265933036804,0.3300326466560364,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8507248163223267,0.3389549553394317,0.2381148338317871,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8245949745178223,0.3067048192024231,0.2919532358646393,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7304600477218628,0.2107444554567337,0.9571922421455384,285.02691650390625,284.95001220703125,300.2701416015625,293.8028564453125,298.7468566894531,297.481689453125,285.0259094238281,1.0,0.5221417546272278,0.8044090270996094,0.8044090270996094,1.0,1.0,-2.775871753692627,1.257842779159546,1.518028974533081,0.6285369992256165,0.9642900228500366,0.9642900228500366,0.0,97.7992172241211,112.0,55653.58984375,0.0,1796.621826171875,1.0,279.74237060546875,283.3357238769531,296.7796936035156,300.322509765625,293.1499938964844,293.1499938964844,279.45001220703125,32807.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714803457260132,1.0,0.0,0.0,3.703344583511353,3.703368425369263,9.151273161478456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.5615234375,0.0,1569.0975341796875,1895.4371337890625,0.0,3136.696533203125,0.9150160551071168,1.0,0.0,3.0,1.0,0.0
17918220,297.5418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.625960111618042,0.5026601552963257,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8555265069007874,0.3505033850669861,0.3332339823246002,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8479859828948975,0.3405536115169525,0.2394795566797256,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8225582838058472,0.3088230490684509,0.2942391633987427,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7283899784088135,0.2118896543979644,0.963464617729187,284.9132995605469,284.95001220703125,300.3280944824219,293.8116760253906,298.7622985839844,297.4615173339844,284.9162292480469,1.0,0.5275130867958069,0.8015442490577698,0.8015442490577698,1.0,1.0,-2.8010828495025635,1.2694758176803589,1.531607151031494,0.6344965100288391,0.875826358795166,0.875826358795166,0.0,101.03955078125,115.0,56775.54296875,0.0,1850.878173828125,1.0,279.4571228027344,283.20025634765625,296.842529296875,300.5245361328125,293.1499938964844,293.1499938964844,279.75,38020.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816851377487183,1.0,0.0,0.0,3.623161554336548,3.623185634613037,8.759285492487834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.19970703125,0.0,1518.519775390625,1895.4371337890625,0.0,3232.371337890625,0.9011458158493042,1.0,0.0,3.0,1.0,0.0
17918280,297.5418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.625960111618042,0.5026601552963257,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8555265069007874,0.3505033850669861,0.3332339823246002,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8479859828948975,0.3405536115169525,0.2394795566797256,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8225582838058472,0.3088230490684509,0.2942391633987427,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7283899784088135,0.2118896543979644,0.963464617729187,284.9132995605469,284.95001220703125,300.3280944824219,293.8116760253906,298.7622985839844,297.4615173339844,284.9162292480469,1.0,0.5275130867958069,0.8015442490577698,0.8015442490577698,1.0,1.0,-2.8010828495025635,1.2694758176803589,1.531607151031494,0.6344965100288391,0.875826358795166,0.875826358795166,0.0,101.03955078125,115.0,56775.54296875,0.0,1850.878173828125,1.0,279.4571228027344,283.20025634765625,296.842529296875,300.5245361328125,293.1499938964844,293.1499938964844,279.75,38020.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816851377487183,1.0,0.0,0.0,3.623161554336548,3.623185634613037,8.759285492487834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.19970703125,0.0,1518.519775390625,1895.4371337890625,0.0,3232.371337890625,0.9011458158493042,1.0,0.0,3.0,1.0,0.0
17918340,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.9990000128746032,0.6294116973876953,0.5100539326667786,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8542119860649109,0.3541327118873596,0.3365432620048523,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8456621170043945,0.3427720069885254,0.2409254908561706,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8208491206169128,0.3113996386528015,0.2965854406356811,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.7265651822090149,0.2133199423551559,0.9697220921516418,285.0438842773437,284.95001220703125,300.3866882324219,293.8210144042969,298.7842712402344,297.4526062011719,285.0423583984375,1.0,0.532772421836853,0.7986794114112854,0.7986794114112854,1.0,1.0,-2.826021671295166,1.2809698581695557,1.5450516939163208,0.6402924656867981,1.0,1.0,0.0,104.17247009277344,103.0,56654.0859375,0.0,1905.0804443359373,1.0,279.7431945800781,283.32928466796875,296.8081970214844,300.4134826660156,293.1499938964844,293.1499938964844,279.45001220703125,32241.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875370442867279,1.0,0.0,0.0,3.7783102989196777,3.778335094451904,9.52551715727168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.5791015625,0.0,1651.552734375,1895.4371337890625,0.0,3173.1806640625,0.9314009547233582,1.0,0.0,3.0,1.0,0.0
17918400,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.9990000128746032,0.6294116973876953,0.5100539326667786,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8542119860649109,0.3541327118873596,0.3365432620048523,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8456621170043945,0.3427720069885254,0.2409254908561706,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8208491206169128,0.3113996386528015,0.2965854406356811,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.7265651822090149,0.2133199423551559,0.9697220921516418,285.0438842773437,284.95001220703125,300.3866882324219,293.8210144042969,298.7842712402344,297.4526062011719,285.0423583984375,1.0,0.532772421836853,0.7986794114112854,0.7986794114112854,1.0,1.0,-2.826021671295166,1.2809698581695557,1.5450516939163208,0.6402924656867981,1.0,1.0,0.0,104.17247009277344,103.0,56654.0859375,0.0,1905.0804443359373,1.0,279.7431945800781,283.32928466796875,296.8081970214844,300.4134826660156,293.1499938964844,293.1499938964844,279.45001220703125,32241.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875370442867279,1.0,0.0,0.0,3.7783102989196777,3.778335094451904,9.52551715727168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.5791015625,0.0,1651.552734375,1895.4371337890625,0.0,3173.1806640625,0.9314009547233582,1.0,0.0,3.0,1.0,0.0
17918460,297.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,0.6325322389602661,0.5055460333824158,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8590875864028931,0.356983333826065,0.3394245505332947,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8493008613586426,0.3440930545330047,0.2420194596052169,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8247933983802795,0.3132596015930176,0.2985188364982605,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7296419739723206,0.2142365872859954,0.9744106531143188,284.8951110839844,284.95001220703125,300.44580078125,293.830810546875,298.8028869628906,297.4383544921875,284.89697265625,1.0,0.5325654149055481,0.7956642508506775,0.7956642508506775,1.0,1.0,-2.833367824554444,1.283869385719299,1.5494983196258545,0.6417778134346008,0.8919705748558044,0.8919705748558044,0.0,103.09821319580078,106.0,57650.5234375,0.0,1911.547119140625,1.0,279.4571533203125,283.1626892089844,296.86541748046875,300.610595703125,293.1499938964844,293.1499938964844,279.75,37949.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864449858665466,1.0,0.0,0.0,3.716679096221924,3.7167041301727295,9.217293381880154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.2802734375,0.0,1623.4766845703125,1895.4371337890625,0.0,3276.9462890625,0.9214898347854614,1.0,0.0,3.0,1.0,0.0
17918520,297.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,0.6325322389602661,0.5055460333824158,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8590875864028931,0.356983333826065,0.3394245505332947,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8493008613586426,0.3440930545330047,0.2420194596052169,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8247933983802795,0.3132596015930176,0.2985188364982605,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7296419739723206,0.2142365872859954,0.9744106531143188,284.8951110839844,284.95001220703125,300.44580078125,293.830810546875,298.8028869628906,297.4383544921875,284.89697265625,1.0,0.5325654149055481,0.7956642508506775,0.7956642508506775,1.0,1.0,-2.833367824554444,1.283869385719299,1.5494983196258545,0.6417778134346008,0.8919705748558044,0.8919705748558044,0.0,103.09821319580078,106.0,57650.5234375,0.0,1911.547119140625,1.0,279.4571533203125,283.1626892089844,296.86541748046875,300.610595703125,293.1499938964844,293.1499938964844,279.75,37949.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864449858665466,1.0,0.0,0.0,3.716679096221924,3.7167041301727295,9.217293381880154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.2802734375,0.0,1623.4766845703125,1895.4371337890625,0.0,3276.9462890625,0.9214898347854614,1.0,0.0,3.0,1.0,0.0
17918580,297.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.6386815309524536,0.503532886505127,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8627372980117798,0.3604671359062195,0.3424431383609772,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.85174560546875,0.3461152613162994,0.2432138472795486,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8275477886199951,0.3156466782093048,0.3005377054214477,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7316718101501465,0.2155246883630752,0.9793209433555604,285.0334167480469,284.95001220703125,300.5052795410156,293.8409118652344,298.8347473144531,297.4477233886719,285.0323791503906,1.0,0.5341323018074036,0.7926491498947144,0.7926491498947144,1.0,1.0,-2.844322443008423,1.288585186004639,1.5557372570037842,0.6437271237373352,1.0,1.0,0.0,102.88785552978516,109.0,57157.5390625,0.0,1928.024169921875,1.0,279.7437744140625,283.3065490722656,296.8237609863281,300.4671630859375,293.1499938964844,293.1499938964844,279.45001220703125,33108.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792040944099426,1.0,0.0,0.0,3.835838794708252,3.8358640670776367,9.81779521680437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.7001953125,0.0,1727.1817626953125,1895.4371337890625,0.0,3209.12109375,0.9447986483573914,1.0,0.0,3.0,1.0,0.0
17918640,297.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.6386815309524536,0.503532886505127,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8627372980117798,0.3604671359062195,0.3424431383609772,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.85174560546875,0.3461152613162994,0.2432138472795486,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8275477886199951,0.3156466782093048,0.3005377054214477,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7316718101501465,0.2155246883630752,0.9793209433555604,285.0334167480469,284.95001220703125,300.5052795410156,293.8409118652344,298.8347473144531,297.4477233886719,285.0323791503906,1.0,0.5341323018074036,0.7926491498947144,0.7926491498947144,1.0,1.0,-2.844322443008423,1.288585186004639,1.5557372570037842,0.6437271237373352,1.0,1.0,0.0,102.88785552978516,109.0,57157.5390625,0.0,1928.024169921875,1.0,279.7437744140625,283.3065490722656,296.8237609863281,300.4671630859375,293.1499938964844,293.1499938964844,279.45001220703125,33108.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792040944099426,1.0,0.0,0.0,3.835838794708252,3.8358640670776367,9.81779521680437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.7001953125,0.0,1727.1817626953125,1895.4371337890625,0.0,3209.12109375,0.9447986483573914,1.0,0.0,3.0,1.0,0.0
17918700,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9990000128746032,0.6411833167076111,0.5035678744316101,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8640668988227844,0.3619994521141052,0.3440604209899902,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8524987101554871,0.3468812704086303,0.2438956946134567,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.828473687171936,0.3166529238224029,0.3016427159309387,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7323248386383057,0.2160613387823104,0.9822276830673218,284.89117431640625,284.95001220703125,300.5350952148437,293.84600830078125,298.8480834960937,297.4476318359375,284.88458251953125,1.0,0.5353412628173828,0.7911415696144104,0.7911415696144104,1.0,1.0,-2.851949691772461,1.2919518947601318,1.559997797012329,0.6453378796577454,0.9225256443023682,0.9225256443023682,0.0,103.1802749633789,109.0,58331.5390625,0.0,1941.6868896484373,1.0,279.4938659667969,283.13897705078125,296.88580322265625,300.7046813964844,293.1499938964844,293.1499938964844,279.45001220703125,35898.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862594962120056,1.0,0.0,0.0,3.836668968200684,3.8366947174072266,9.822045967666782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.998046875,0.0,1750.1312255859375,1895.4371337890625,0.0,3275.2099609375,0.945452868938446,1.0,0.0,3.0,1.0,0.0
17918760,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9990000128746032,0.6431134939193726,0.5049118995666504,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8643947839736938,0.3633232116699219,0.3453728556632995,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8522384762763977,0.3474034667015075,0.2443162351846695,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8284938931465149,0.3174604475498199,0.3024715483188629,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7321810126304626,0.2164408415555954,0.9842221140861512,284.8951721191406,284.95001220703125,300.5649108886719,293.8511657714844,298.8587341308594,297.4424743652344,284.8980407714844,1.0,0.5367069840431213,0.7897863388061523,0.7897863388061523,1.0,1.0,-2.859041452407837,1.2950855493545532,1.563955783843994,0.6468362212181091,0.903533399105072,0.903533399105072,0.0,103.8448486328125,112.0,58261.3984375,0.0,1956.3626708984373,1.0,279.4564208984375,283.14849853515625,296.8812866210937,300.660400390625,293.1499938964844,293.1499938964844,279.1499938964844,38045.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889086902141571,1.0,0.0,0.0,3.768646001815796,3.76867151260376,9.476848958911432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.732421875,0.0,1685.023193359375,1895.4371337890625,0.0,3301.667236328125,0.933265745639801,1.0,0.0,3.0,1.0,0.0
17918820,297.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9990000128746032,0.6464641094207764,0.5091039538383484,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8641147017478943,0.3660087585449219,0.3479008078575134,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8508053421974182,0.3484827280044555,0.2450654357671737,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8276712894439697,0.3190734684467315,0.304008811712265,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7310851812362671,0.2171434015035629,0.9875819683074952,284.8912353515625,284.95001220703125,300.62457275390625,293.8614501953125,298.879150390625,297.4305725097656,284.89385986328125,1.0,0.539823055267334,0.7870758771896362,0.7870758771896362,1.0,1.0,-2.8739025592803955,1.3016749620437622,1.5722275972366333,0.6499706506729126,0.8375160694122314,0.8375160694122314,0.0,105.65644073486328,115.0,58619.9140625,0.0,1989.384765625,1.0,279.1579284667969,283.12030029296875,296.8768005371094,300.6902770996094,293.1499938964844,293.1499938964844,279.45001220703125,40756.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948581218719482,1.0,0.0,0.0,3.5342326164245605,3.534256219863892,8.334576477864175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.72265625,0.0,1442.602783203125,1895.4371337890625,0.0,3355.60888671875,0.8842003345489502,1.0,0.0,3.0,1.0,0.0
17918880,297.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9990000128746032,0.6464641094207764,0.5091039538383484,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8641147017478943,0.3660087585449219,0.3479008078575134,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8508053421974182,0.3484827280044555,0.2450654357671737,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8276712894439697,0.3190734684467315,0.304008811712265,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7310851812362671,0.2171434015035629,0.9875819683074952,284.8912353515625,284.95001220703125,300.62457275390625,293.8614501953125,298.879150390625,297.4305725097656,284.89385986328125,1.0,0.539823055267334,0.7870758771896362,0.7870758771896362,1.0,1.0,-2.8739025592803955,1.3016749620437622,1.5722275972366333,0.6499706506729126,0.8375160694122314,0.8375160694122314,0.0,105.65644073486328,115.0,58619.9140625,0.0,1989.384765625,1.0,279.1579284667969,283.12030029296875,296.8768005371094,300.6902770996094,293.1499938964844,293.1499938964844,279.45001220703125,40756.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948581218719482,1.0,0.0,0.0,3.5342326164245605,3.534256219863892,8.334576477864175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.72265625,0.0,1442.602783203125,1895.4371337890625,0.0,3355.60888671875,0.8842003345489502,1.0,0.0,3.0,1.0,0.0
17918940,297.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9990000128746032,0.6511813402175903,0.512832760810852,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8646906018257141,0.3696195483207702,0.3511521518230438,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8503050208091736,0.3505943715572357,0.2464105635881424,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8276075720787048,0.3214895129203796,0.3061595857143402,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7306367754936218,0.2184059917926788,0.9928364157676696,285.0163269042969,284.95001220703125,300.68408203125,293.87164306640625,298.9075622558594,297.4332580566406,285.0159912109375,1.0,0.5434799790382385,0.7843653559684753,0.7843653559684753,1.0,1.0,-2.8928043842315674,1.3101950883865356,1.5826091766357422,0.6540963649749756,0.946693241596222,0.946693241596222,0.0,107.4916000366211,118.0,58383.8828125,0.0,2029.5213623046875,1.0,279.44158935546875,283.2481689453125,296.8454895019531,300.560302734375,293.1499938964844,293.1499938964844,279.1499938964844,33194.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854988217353821,1.0,0.0,0.0,3.666501760482788,3.666525363922119,8.970095564109215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.3525390625,0.0,1530.52099609375,1895.4371337890625,0.0,3268.08935546875,0.9071454405784608,1.0,0.0,3.0,1.0,0.0
17919000,297.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9990000128746032,0.6511813402175903,0.512832760810852,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8646906018257141,0.3696195483207702,0.3511521518230438,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8503050208091736,0.3505943715572357,0.2464105635881424,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8276075720787048,0.3214895129203796,0.3061595857143402,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7306367754936218,0.2184059917926788,0.9928364157676696,285.0163269042969,284.95001220703125,300.68408203125,293.87164306640625,298.9075622558594,297.4332580566406,285.0159912109375,1.0,0.5434799790382385,0.7843653559684753,0.7843653559684753,1.0,1.0,-2.8928043842315674,1.3101950883865356,1.5826091766357422,0.6540963649749756,0.946693241596222,0.946693241596222,0.0,107.4916000366211,118.0,58383.8828125,0.0,2029.5213623046875,1.0,279.44158935546875,283.2481689453125,296.8454895019531,300.560302734375,293.1499938964844,293.1499938964844,279.1499938964844,33194.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854988217353821,1.0,0.0,0.0,3.666501760482788,3.666525363922119,8.970095564109215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.3525390625,0.0,1530.52099609375,1895.4371337890625,0.0,3268.08935546875,0.9071454405784608,1.0,0.0,3.0,1.0,0.0
17919060,297.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9990000128746032,0.6540483832359314,0.518183171749115,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8641510605812073,0.3725250363349914,0.3541500866413116,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8487114310264587,0.351895272731781,0.2475338727235794,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8265549540519714,0.3232732713222503,0.3080887198448181,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.7293620109558105,0.2192376852035522,0.9975247383117676,284.9171447753906,284.95001220703125,300.7433166503906,293.8816223144531,298.92742919921875,297.4207458496094,284.91949462890625,1.0,0.5474879741668701,0.781410276889801,0.781410276889801,1.0,1.0,-2.912145137786865,1.3188328742980957,1.5933122634887695,0.6583342552185059,0.865402102470398,0.865402102470398,0.0,109.85836791992188,121.0,59364.859375,0.0,2073.504638671875,1.0,279.1575012207031,283.12628173828125,296.90625,300.7529296875,293.1499938964844,293.1499938964844,279.45001220703125,38137.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943139910697937,1.0,0.0,0.0,3.5737996101379395,3.5738234519958496,8.522239340891247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.1396484375,0.0,1465.69287109375,1895.4371337890625,0.0,3350.527099609375,0.8903971910476685,1.0,0.0,3.0,1.0,0.0
17919120,297.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9990000128746032,0.6540483832359314,0.518183171749115,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8641510605812073,0.3725250363349914,0.3541500866413116,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8487114310264587,0.351895272731781,0.2475338727235794,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8265549540519714,0.3232732713222503,0.3080887198448181,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.7293620109558105,0.2192376852035522,0.9975247383117676,284.9171447753906,284.95001220703125,300.7433166503906,293.8816223144531,298.92742919921875,297.4207458496094,284.91949462890625,1.0,0.5474879741668701,0.781410276889801,0.781410276889801,1.0,1.0,-2.912145137786865,1.3188328742980957,1.5933122634887695,0.6583342552185059,0.865402102470398,0.865402102470398,0.0,109.85836791992188,121.0,59364.859375,0.0,2073.504638671875,1.0,279.1575012207031,283.12628173828125,296.90625,300.7529296875,293.1499938964844,293.1499938964844,279.45001220703125,38137.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943139910697937,1.0,0.0,0.0,3.5737996101379395,3.5738234519958496,8.522239340891247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.1396484375,0.0,1465.69287109375,1895.4371337890625,0.0,3350.527099609375,0.8903971910476685,1.0,0.0,3.0,1.0,0.0
17919180,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9990000128746032,0.6576504707336426,0.5237773656845093,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8636170029640198,0.3760032057762146,0.3573075532913208,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8471482992172241,0.3538156747817993,0.2487715184688568,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8254878520965576,0.3255273401737213,0.3101227283477783,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.7280346751213074,0.2203597873449325,1.0023534297943115,285.031494140625,284.95001220703125,300.80206298828125,293.8912658691406,298.9520874023437,297.4172668457031,285.0297241210937,1.0,0.5516926646232605,0.7784552574157715,0.7784552574157715,1.0,1.0,-2.9323973655700684,1.3278931379318235,1.604504108428955,0.6627179384231567,0.9804065823554992,0.9804065823554992,0.0,112.3541259765625,124.0,59224.0546875,0.0,2120.221923828125,1.0,279.4428405761719,283.2420349121094,296.87701416015625,300.6447448730469,293.1499938964844,293.1499938964844,279.1499938964844,32352.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878536820411682,1.0,0.0,0.0,3.728416919708252,3.728440999984741,9.275604497815948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.54296875,0.0,1594.29931640625,1895.4371337890625,0.0,3290.1298828125,0.9201601147651672,1.0,0.0,3.0,1.0,0.0
17919240,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9990000128746032,0.6576504707336426,0.5237773656845093,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8636170029640198,0.3760032057762146,0.3573075532913208,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8471482992172241,0.3538156747817993,0.2487715184688568,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8254878520965576,0.3255273401737213,0.3101227283477783,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.7280346751213074,0.2203597873449325,1.0023534297943115,285.031494140625,284.95001220703125,300.80206298828125,293.8912658691406,298.9520874023437,297.4172668457031,285.0297241210937,1.0,0.5516926646232605,0.7784552574157715,0.7784552574157715,1.0,1.0,-2.9323973655700684,1.3278931379318235,1.604504108428955,0.6627179384231567,0.9804065823554992,0.9804065823554992,0.0,112.3541259765625,124.0,59224.0546875,0.0,2120.221923828125,1.0,279.4428405761719,283.2420349121094,296.87701416015625,300.6447448730469,293.1499938964844,293.1499938964844,279.1499938964844,32352.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878536820411682,1.0,0.0,0.0,3.728416919708252,3.728440999984741,9.275604497815948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.54296875,0.0,1594.29931640625,1895.4371337890625,0.0,3290.1298828125,0.9201601147651672,1.0,0.0,3.0,1.0,0.0
17919300,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9990000128746032,0.6587122678756714,0.5267419219017029,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.863274872303009,0.3774564862251282,0.3589009642601013,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8463035821914673,0.3544537723064422,0.2493999898433685,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8248893022537231,0.3264012038707733,0.3111510574817657,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7273237109184265,0.2207501381635666,1.004839301109314,284.8910522460937,284.95001220703125,300.8312072753906,293.8959350585937,298.9611511230469,297.409912109375,284.885986328125,1.0,0.5538703799247742,0.7769777178764343,0.7769777178764343,1.0,1.0,-2.942857503890991,1.3325650691986084,1.6102924346923828,0.665025532245636,0.8920062184333801,0.8920062184333801,0.0,113.67855834960938,124.0,60383.0859375,0.0,2144.755859375,1.0,279.1956787109375,283.078857421875,296.9383850097656,300.8879699707031,293.1499938964844,293.1499938964844,279.1499938964844,35995.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951744437217712,1.0,0.0,0.0,3.7255759239196777,3.725600719451904,9.26147379232134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.5107421875,0.0,1618.8543701171875,1895.4371337890625,0.0,3358.56298828125,0.9202689528465272,1.0,0.0,3.0,1.0,0.0
17919360,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.659305989742279,0.530518114566803,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8622499704360962,0.3787298798561096,0.3601802289485931,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8447727560997009,0.3548841774463653,0.2497654408216476,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.823670506477356,0.3271016478538513,0.311895877122879,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7260557413101196,0.2209941744804382,1.006342530250549,284.9070129394531,284.95001220703125,300.86016845703125,293.90045166015625,298.9680480957031,297.3987731933594,284.9096069335937,1.0,0.5560096502304077,0.7753899693489075,0.7753899693489075,1.0,1.0,-2.952076911926269,1.3366094827651978,1.615467548370361,0.6669764518737793,0.8834716081619263,0.8834716081619263,0.0,115.21646118164062,127.0,60327.78515625,0.0,2168.37744140625,1.0,279.1571350097656,283.0966186523437,296.9324951171875,300.84228515625,293.1499938964844,293.1499938964844,279.45001220703125,37835.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981576561927795,1.0,0.0,0.0,3.658047199249268,3.658071756362915,8.928775514505105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.5439453125,0.0,1555.90673828125,1895.4371337890625,0.0,3386.405029296875,0.9086295366287231,1.0,0.0,3.0,1.0,0.0
17919420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9990000128746032,0.6614354848861694,0.5360110998153687,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8612275719642639,0.3814802467823028,0.3626059889793396,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.842934787273407,0.3563185334205627,0.2506268322467804,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8222449421882629,0.3288125693798065,0.3133785724639892,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7244408130645752,0.2217638343572616,1.0094786882400513,285.0399475097656,284.95001220703125,300.9072265625,293.9075012207031,298.98590087890625,297.3927001953125,285.0383605957031,1.0,0.5595518350601196,0.7727880477905273,0.7727880477905273,1.0,1.0,-2.96817946434021,1.3437073230743408,1.6244720220565796,0.6703487634658813,0.9981498122215272,0.9981498122215272,0.0,117.5712661743164,127.0,59958.6171875,0.0,2208.284912109375,1.0,279.4363098144531,283.23297119140625,296.8883056640625,300.69293212890625,293.1499938964844,293.1499938964844,279.45001220703125,32490.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919442296028137,1.0,0.0,0.0,3.776169061660767,3.776193857192993,9.5147231604642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.5908203125,0.0,1650.9554443359375,1895.4371337890625,0.0,3328.38525390625,0.9313364624977112,1.0,0.0,3.0,1.0,0.0
