time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17919480,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9990000128746032,0.6619012951850891,0.5370678305625916,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8611454963684082,0.3820991814136505,0.3632160127162933,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8426766991615295,0.356648713350296,0.2508783340454101,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8220603466033936,0.3292015194892883,0.3137705326080322,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7242003679275513,0.221945658326149,1.010387659072876,285.0333557128906,284.95001220703125,300.9175109863281,293.90899658203125,298.9898986816406,297.3915710449219,285.031982421875,1.0,0.5603517293930054,0.7722144722938538,0.7722144722938538,1.0,1.0,-2.9720489978790283,1.3454209566116333,1.626628041267395,0.6711792349815369,1.0,1.0,0.0,118.05706787109376,115.0,60082.2890625,0.0,2217.52734375,1.0,279.4426574707031,283.2254638671875,296.8970947265625,300.7204895019531,293.1499938964844,293.1499938964844,279.1499938964844,32600.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892151415348053,1.0,0.0,0.0,3.79821252822876,3.798237562179565,9.626132850826252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.384765625,0.0,1677.931396484375,1895.4371337890625,0.0,3330.32177734375,0.9362319707870485,1.0,0.0,3.0,1.0,0.0
17919540,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9990000128746032,0.6640764474868774,0.5320996642112732,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8658738732337952,0.3846988379955292,0.3658442795276642,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.846014142036438,0.3575559556484222,0.2516669034957886,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8256571292877197,0.3306081593036651,0.3152580857276916,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7268573641777039,0.2224070131778717,1.0129531621932983,284.89239501953125,284.95001220703125,300.9739074707031,293.9168395996094,299.0072631835937,297.37823486328125,284.8941650390625,1.0,0.5594051480293274,0.7690390348434448,0.7690390348434448,1.0,1.0,-2.9750845432281494,1.346011519432068,1.6290730237960815,0.6713220477104187,0.8914101719856262,0.8914101719856262,0.0,116.6117172241211,118.0,60968.859375,0.0,2215.508056640625,1.0,279.15704345703125,283.0670471191406,296.9466857910156,300.90435791015625,293.1499938964844,293.1499938964844,279.45001220703125,38187.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020609259605408,1.0,0.0,0.0,3.72504186630249,3.725067138671875,9.258819773094728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.404296875,0.0,1634.9737548828125,1895.4371337890625,0.0,3422.78759765625,0.9235711097717284,1.0,0.0,3.0,1.0,0.0
17919600,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9990000128746032,0.6640764474868774,0.5320996642112732,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8658738732337952,0.3846988379955292,0.3658442795276642,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.846014142036438,0.3575559556484222,0.2516669034957886,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8256571292877197,0.3306081593036651,0.3152580857276916,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7268573641777039,0.2224070131778717,1.0129531621932983,284.89239501953125,284.95001220703125,300.9739074707031,293.9168395996094,299.0072631835937,297.37823486328125,284.8941650390625,1.0,0.5594051480293274,0.7690390348434448,0.7690390348434448,1.0,1.0,-2.9750845432281494,1.346011519432068,1.6290730237960815,0.6713220477104187,0.8914101719856262,0.8914101719856262,0.0,116.6117172241211,118.0,60968.859375,0.0,2215.508056640625,1.0,279.15704345703125,283.0670471191406,296.9466857910156,300.90435791015625,293.1499938964844,293.1499938964844,279.45001220703125,38187.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020609259605408,1.0,0.0,0.0,3.72504186630249,3.725067138671875,9.258819773094728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.404296875,0.0,1634.9737548828125,1895.4371337890625,0.0,3422.78759765625,0.9235711097717284,1.0,0.0,3.0,1.0,0.0
17919660,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9990000128746032,0.6692749261856079,0.5297812819480896,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8693849444389343,0.3880119323730469,0.3686858117580414,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8482111096382141,0.3592250943183899,0.2526097297668457,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8281105160713196,0.3326046466827392,0.3168970942497253,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7285056114196777,0.2232818901538849,1.015971302986145,285.02294921875,284.95001220703125,301.0291748046875,293.923828125,299.0370788574219,297.38818359375,285.02166748046875,1.0,0.5603603720664978,0.7659417986869812,0.7659417986869812,1.0,1.0,-2.982426166534424,1.348759412765503,1.6336668729782104,0.672100841999054,1.0,1.0,0.0,116.15142059326172,121.0,60398.09765625,0.0,2226.098388671875,1.0,279.4437255859375,283.20562744140625,296.90606689453125,300.7552185058594,293.1499938964844,293.1499938964844,279.1499938964844,33202.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948091268539429,1.0,0.0,0.0,3.839022397994995,3.83904767036438,9.83409790933365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.7099609375,0.0,1731.79248046875,1895.4371337890625,0.0,3355.1513671875,0.9457051157951356,1.0,0.0,3.0,1.0,0.0
17919720,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9990000128746032,0.6692749261856079,0.5297812819480896,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8693849444389343,0.3880119323730469,0.3686858117580414,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8482111096382141,0.3592250943183899,0.2526097297668457,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8281105160713196,0.3326046466827392,0.3168970942497253,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7285056114196777,0.2232818901538849,1.015971302986145,285.02294921875,284.95001220703125,301.0291748046875,293.923828125,299.0370788574219,297.38818359375,285.02166748046875,1.0,0.5603603720664978,0.7659417986869812,0.7659417986869812,1.0,1.0,-2.982426166534424,1.348759412765503,1.6336668729782104,0.672100841999054,1.0,1.0,0.0,116.15142059326172,121.0,60398.09765625,0.0,2226.098388671875,1.0,279.4437255859375,283.20562744140625,296.90606689453125,300.7552185058594,293.1499938964844,293.1499938964844,279.1499938964844,33202.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948091268539429,1.0,0.0,0.0,3.839022397994995,3.83904767036438,9.83409790933365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.7099609375,0.0,1731.79248046875,1895.4371337890625,0.0,3355.1513671875,0.9457051157951356,1.0,0.0,3.0,1.0,0.0
17919780,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9990000128746032,0.6726174354553223,0.5310448408126831,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8708418607711792,0.3906587064266205,0.3714126944541931,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.848461925983429,0.3601424098014831,0.2534456253051758,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8287451863288879,0.3340089023113251,0.3184375166893005,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7286320924758911,0.2237809300422668,1.0189682245254517,284.8951416015625,284.95001220703125,301.08319091796875,293.9298400878906,299.0578308105469,297.3826599121094,284.89752197265625,1.0,0.5623818635940552,0.7628446221351624,0.7628446221351624,1.0,1.0,-2.993682622909546,1.3533166646957395,1.6403659582138062,0.6740525960922241,0.8988812565803528,0.8988812565803528,0.0,116.9845962524414,124.0,61368.171875,0.0,2250.256103515625,1.0,279.1568603515625,283.0582275390625,296.9552917480469,300.933837890625,293.1499938964844,293.1499938964844,279.45001220703125,38269.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037216901779176,1.0,0.0,0.0,3.757180690765381,3.7572059631347656,9.419273965249886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.7919921875,0.0,1673.1895751953125,1895.4371337890625,0.0,3438.2509765625,0.930926501750946,1.0,0.0,3.0,1.0,0.0
17919840,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9990000128746032,0.6726174354553223,0.5310448408126831,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8708418607711792,0.3906587064266205,0.3714126944541931,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.848461925983429,0.3601424098014831,0.2534456253051758,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8287451863288879,0.3340089023113251,0.3184375166893005,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7286320924758911,0.2237809300422668,1.0189682245254517,284.8951416015625,284.95001220703125,301.08319091796875,293.9298400878906,299.0578308105469,297.3826599121094,284.89752197265625,1.0,0.5623818635940552,0.7628446221351624,0.7628446221351624,1.0,1.0,-2.993682622909546,1.3533166646957395,1.6403659582138062,0.6740525960922241,0.8988812565803528,0.8988812565803528,0.0,116.9845962524414,124.0,61368.171875,0.0,2250.256103515625,1.0,279.1568603515625,283.0582275390625,296.9552917480469,300.933837890625,293.1499938964844,293.1499938964844,279.45001220703125,38269.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037216901779176,1.0,0.0,0.0,3.757180690765381,3.7572059631347656,9.419273965249886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.7919921875,0.0,1673.1895751953125,1895.4371337890625,0.0,3438.2509765625,0.930926501750946,1.0,0.0,3.0,1.0,0.0
17919900,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9990000128746032,0.6745742559432983,0.5325411558151245,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8710600733757019,0.3922553062438965,0.3727368712425232,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8480991125106812,0.3608865737915039,0.2538211643695831,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8286018967628479,0.3349289894104004,0.3191569745540619,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7282785177230835,0.2241603434085846,1.02023184299469,285.03204345703125,284.95001220703125,301.1096496582031,293.9324645996094,299.0698547363281,297.3832092285156,285.03631591796875,1.0,0.5636489391326904,0.7612960338592529,0.7612960338592529,1.0,1.0,-2.99990463256836,1.355876326560974,1.6440284252166748,0.6751339435577393,0.9940264821052552,0.9940264821052552,0.0,117.69609832763672,124.0,60625.90625,0.0,2264.966064453125,1.0,279.4047241210937,283.2076110839844,296.9053039550781,300.72772216796875,293.1499938964844,293.1499938964844,279.45001220703125,34108.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981440663337708,1.0,0.0,0.0,3.802030086517334,3.802055358886719,9.645492582421866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.1376953125,0.0,1694.237548828125,1895.4371337890625,0.0,3386.278076171875,0.9397746920585632,1.0,0.0,3.0,1.0,0.0
17919960,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9990000128746032,0.6767368912696838,0.5337259769439697,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8716974258422852,0.3940353095531463,0.3743792772293091,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8481692671775818,0.3618309199810028,0.2544515132904053,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8288286328315735,0.3360114097595215,0.3201490342617035,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.728255033493042,0.2246661782264709,1.022394776344299,285.0375061035156,284.95001220703125,301.1357421875,293.9347839355469,299.0830993652344,297.3863525390625,285.0373840332031,1.0,0.565122127532959,0.7597735524177551,0.7597735524177551,1.0,1.0,-3.007850885391236,1.3592586517333984,1.6485923528671265,0.676666259765625,1.0,1.0,0.0,118.37940979003906,127.0,60839.23046875,0.0,2282.67431640625,1.0,279.4434509277344,283.20751953125,296.91778564453125,300.79345703125,293.1499938964844,293.1499938964844,279.1499938964844,33623.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966913819313049,1.0,0.0,0.0,3.863204956054688,3.863230705261232,9.958381497199298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.7216796875,0.0,1764.7357177734375,1895.4371337890625,0.0,3372.723876953125,0.9514502286911012,1.0,0.0,3.0,1.0,0.0
17920020,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.6788316369056702,0.5382335186004639,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8714215755462646,0.3967019021511078,0.3771861493587494,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8468121290206909,0.3627313077449798,0.2553204894065857,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8279251456260681,0.3373876810073852,0.3217209875583648,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7270464897155762,0.2251271456480026,1.025493860244751,284.90203857421875,284.95001220703125,301.1867370605469,293.9384765625,299.0987548828125,297.3739929199219,284.9040222167969,1.0,0.5683791637420654,0.75672847032547,0.75672847032547,1.0,1.0,-3.023305892944336,1.3657735586166382,1.6575324535369873,0.679681122303009,0.9153687953948976,0.9153687953948976,0.0,120.41991424560548,130.0,61995.9375,0.0,2321.0205078125,1.0,279.1566772460937,283.04901123046875,296.96649169921875,300.9828186035156,293.1499938964844,293.1499938964844,278.8500061035156,37766.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060553908348083,1.0,0.0,0.0,3.805154323577881,3.805180072784424,9.661349622547275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.470703125,0.0,1726.509033203125,1895.4371337890625,0.0,3459.96044921875,0.9413737654685974,1.0,0.0,3.0,1.0,0.0
17920080,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.6788316369056702,0.5382335186004639,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8714215755462646,0.3967019021511078,0.3771861493587494,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8468121290206909,0.3627313077449798,0.2553204894065857,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8279251456260681,0.3373876810073852,0.3217209875583648,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7270464897155762,0.2251271456480026,1.025493860244751,284.90203857421875,284.95001220703125,301.1867370605469,293.9384765625,299.0987548828125,297.3739929199219,284.9040222167969,1.0,0.5683791637420654,0.75672847032547,0.75672847032547,1.0,1.0,-3.023305892944336,1.3657735586166382,1.6575324535369873,0.679681122303009,0.9153687953948976,0.9153687953948976,0.0,120.41991424560548,130.0,61995.9375,0.0,2321.0205078125,1.0,279.1566772460937,283.04901123046875,296.96649169921875,300.9828186035156,293.1499938964844,293.1499938964844,278.8500061035156,37766.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060553908348083,1.0,0.0,0.0,3.805154323577881,3.805180072784424,9.661349622547275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.470703125,0.0,1726.509033203125,1895.4371337890625,0.0,3459.96044921875,0.9413737654685974,1.0,0.0,3.0,1.0,0.0
17920140,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9990000128746032,0.6798031330108643,0.5446460247039795,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8697738647460938,0.3991632163524627,0.3795361518859863,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8441278338432312,0.3633841276168823,0.2558017373085022,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8257849216461182,0.3385317027568817,0.3228523135185241,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7246843576431274,0.2253439426422119,1.0268529653549194,284.89068603515625,284.95001220703125,301.2359313964844,293.9408264160156,299.1103210449219,297.3556213378906,284.8930053710937,1.0,0.5717883110046387,0.7536833882331848,0.7536833882331848,1.0,1.0,-3.0374112129211426,1.3716161251068115,1.6657949686050415,0.682293176651001,0.8462435603141785,0.8462435603141785,0.0,123.03443145751952,133.0,62316.80859375,0.0,2360.2294921875,1.0,278.8576354980469,283.0128479003906,296.9558410644531,301.00689697265625,293.1499938964844,293.1499938964844,279.1499938964844,40573.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911661684513092,1.0,0.0,0.0,3.582585096359253,3.582609176635742,8.564190352444712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.677734375,0.0,1493.0390625,1895.4371337890625,0.0,3512.018798828125,0.8945571184158325,1.0,0.0,3.0,1.0,0.0
17920200,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9990000128746032,0.6798031330108643,0.5446460247039795,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8697738647460938,0.3991632163524627,0.3795361518859863,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8441278338432312,0.3633841276168823,0.2558017373085022,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8257849216461182,0.3385317027568817,0.3228523135185241,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7246843576431274,0.2253439426422119,1.0268529653549194,284.89068603515625,284.95001220703125,301.2359313964844,293.9408264160156,299.1103210449219,297.3556213378906,284.8930053710937,1.0,0.5717883110046387,0.7536833882331848,0.7536833882331848,1.0,1.0,-3.0374112129211426,1.3716161251068115,1.6657949686050415,0.682293176651001,0.8462435603141785,0.8462435603141785,0.0,123.03443145751952,133.0,62316.80859375,0.0,2360.2294921875,1.0,278.8576354980469,283.0128479003906,296.9558410644531,301.00689697265625,293.1499938964844,293.1499938964844,279.1499938964844,40573.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911661684513092,1.0,0.0,0.0,3.582585096359253,3.582609176635742,8.564190352444712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.677734375,0.0,1493.0390625,1895.4371337890625,0.0,3512.018798828125,0.8945571184158325,1.0,0.0,3.0,1.0,0.0
17920260,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9990000128746032,0.6823400259017944,0.5498531460762024,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8693782091140747,0.402614027261734,0.3826454579830169,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8427121639251709,0.365103542804718,0.2568848431110382,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8247389197349548,0.3405191302299499,0.3246126770973205,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7232544422149658,0.2261404395103454,1.030101656913757,285.01348876953125,284.95001220703125,301.2832336425781,293.9417419433594,299.130126953125,297.3539428710937,285.0130920410156,1.0,0.5754759907722473,0.7504163980484009,0.7504163980484009,1.0,1.0,-3.054727792739868,1.378899097442627,1.6758286952972412,0.6855906844139099,0.9530771374702454,0.9530771374702454,0.0,125.40896606445312,136.0,61960.25390625,0.0,2404.47265625,1.0,279.1419372558594,283.1418151855469,296.9183349609375,300.863525390625,293.1499938964844,293.1499938964844,278.8500061035156,33455.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030522704124452,1.0,0.0,0.0,3.703067779541016,3.703091859817505,9.149904940386476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.8232421875,0.0,1573.6986083984375,1895.4371337890625,0.0,3432.019287109375,0.9155516028404236,1.0,0.0,3.0,1.0,0.0
17920320,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9990000128746032,0.6823400259017944,0.5498531460762024,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8693782091140747,0.402614027261734,0.3826454579830169,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8427121639251709,0.365103542804718,0.2568848431110382,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8247389197349548,0.3405191302299499,0.3246126770973205,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7232544422149658,0.2261404395103454,1.030101656913757,285.01348876953125,284.95001220703125,301.2832336425781,293.9417419433594,299.130126953125,297.3539428710937,285.0130920410156,1.0,0.5754759907722473,0.7504163980484009,0.7504163980484009,1.0,1.0,-3.054727792739868,1.378899097442627,1.6758286952972412,0.6855906844139099,0.9530771374702454,0.9530771374702454,0.0,125.40896606445312,136.0,61960.25390625,0.0,2404.47265625,1.0,279.1419372558594,283.1418151855469,296.9183349609375,300.863525390625,293.1499938964844,293.1499938964844,278.8500061035156,33455.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030522704124452,1.0,0.0,0.0,3.703067779541016,3.703091859817505,9.149904940386476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.8232421875,0.0,1573.6986083984375,1895.4371337890625,0.0,3432.019287109375,0.9155516028404236,1.0,0.0,3.0,1.0,0.0
17920380,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9990000128746032,0.6830188035964966,0.5561795830726624,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8681915402412415,0.4053152799606323,0.3854731917381286,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8405529856681824,0.3660010397434234,0.2577399909496307,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8230087161064148,0.3418563306331634,0.3261398077011108,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7212622761726379,0.226512998342514,1.0327975749969482,284.9155578613281,284.95001220703125,301.3284606933594,293.9410705566406,299.1409606933594,297.337890625,284.9175109863281,1.0,0.5793278813362122,0.7471493482589722,0.7471493482589722,1.0,1.0,-3.071840763092041,1.3860243558883667,1.685816526412964,0.6888828873634338,0.8709743022918701,0.8709743022918701,0.0,128.16966247558594,124.0,62869.546875,0.0,2450.80859375,1.0,278.8572692871094,283.0209045410156,296.9639587402344,301.03790283203125,293.1499938964844,293.1499938964844,279.1499938964844,38185.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911357879638672,1.0,0.0,0.0,3.607845067977905,3.6078691482543945,8.685384500495275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.46484375,0.0,1502.9359130859375,1895.4371337890625,0.0,3509.201416015625,0.8979597091674805,1.0,0.0,3.0,1.0,0.0
17920440,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9990000128746032,0.6830188035964966,0.5561795830726624,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8681915402412415,0.4053152799606323,0.3854731917381286,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8405529856681824,0.3660010397434234,0.2577399909496307,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8230087161064148,0.3418563306331634,0.3261398077011108,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7212622761726379,0.226512998342514,1.0327975749969482,284.9155578613281,284.95001220703125,301.3284606933594,293.9410705566406,299.1409606933594,297.337890625,284.9175109863281,1.0,0.5793278813362122,0.7471493482589722,0.7471493482589722,1.0,1.0,-3.071840763092041,1.3860243558883667,1.685816526412964,0.6888828873634338,0.8709743022918701,0.8709743022918701,0.0,128.16966247558594,124.0,62869.546875,0.0,2450.80859375,1.0,278.8572692871094,283.0209045410156,296.9639587402344,301.03790283203125,293.1499938964844,293.1499938964844,279.1499938964844,38185.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911357879638672,1.0,0.0,0.0,3.607845067977905,3.6078691482543945,8.685384500495275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.46484375,0.0,1502.9359130859375,1895.4371337890625,0.0,3509.201416015625,0.8979597091674805,1.0,0.0,3.0,1.0,0.0
17920500,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9990000128746032,0.6840172410011292,0.5549300312995911,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8698375821113586,0.4069050550460815,0.3867870271205902,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8415017127990723,0.3666944801807403,0.2580815255641937,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.824097216129303,0.3427097499370575,0.3267911970615387,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7219468355178833,0.2268028408288955,1.033601999282837,285.0321350097656,284.95001220703125,301.3502197265625,293.9400939941406,299.1488342285156,297.3353271484375,285.0343017578125,1.0,0.5791160464286804,0.7455158829689026,0.7455158829689026,1.0,1.0,-3.0740950107574463,1.3865357637405396,1.6875592470169067,0.6890555024147034,0.956517457962036,0.956517457962036,0.0,127.8571319580078,124.0,62184.89453125,0.0,2453.39111328125,1.0,279.101318359375,283.1490783691406,296.9147644042969,300.8384094238281,293.1499938964844,293.1499938964844,279.1499938964844,33672.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906195878982544,1.0,0.0,0.0,3.666605472564697,3.666629314422608,8.970603175839642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.08203125,0.0,1534.229248046875,1895.4371337890625,0.0,3461.26708984375,0.9090548157691956,1.0,0.0,3.0,1.0,0.0
17920560,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9990000128746032,0.6859581470489502,0.5502319931983948,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.873481273651123,0.4085927605628967,0.3883053362369537,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8442952632904053,0.3674950003623962,0.2585865557193756,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8269189596176147,0.3436499536037445,0.3276075720787048,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7241418361663818,0.2271683067083358,1.0348838567733765,285.0141906738281,284.95001220703125,301.3714294433594,293.9386901855469,299.1596984863281,297.3390808105469,285.0119323730469,1.0,0.5779933929443359,0.7438403964042664,0.7438403964042664,1.0,1.0,-3.0734076499938965,1.3856433629989624,1.6877641677856443,0.6883578300476074,0.9699852466583252,0.9699852466583252,0.0,126.2918472290039,127.0,62350.20703125,0.0,2443.892333984375,1.0,279.142822265625,283.12921142578125,296.9238586425781,300.9010925292969,293.1499938964844,293.1499938964844,278.8500061035156,32977.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050123691558838,1.0,0.0,0.0,3.741077184677124,3.741101503372192,9.338704103356577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.599609375,0.0,1613.6937255859375,1895.4371337890625,0.0,3450.2607421875,0.9234641194343568,1.0,0.0,3.0,1.0,0.0
17920620,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9990000128746032,0.6889249682426453,0.5483486652374268,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8764429092407227,0.411131739616394,0.3908688426017761,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8458672165870667,0.368179589509964,0.2592110931873321,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8287711143493652,0.344799131155014,0.3288467228412628,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.725263237953186,0.2274242043495178,1.0365008115768433,284.90167236328125,284.95001220703125,301.4119873046875,293.9344787597656,299.1751403808594,297.33624267578125,284.90386962890625,1.0,0.5786551237106323,0.7404894232749939,0.7404894232749939,1.0,1.0,-3.0783982276916504,1.3869107961654663,1.691487431526184,0.6883360743522644,0.8715217709541321,0.8715217709541321,0.0,125.87000274658205,130.0,63018.4921875,0.0,2451.058837890625,1.0,278.8570251464844,283.0003356933594,296.9578552246094,301.0482788085937,293.1499938964844,293.1499938964844,279.1499938964844,38562.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134026765823364,1.0,0.0,0.0,3.633493661880493,3.6335179805755615,8.809315090729797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.0400390625,0.0,1533.970703125,1895.4371337890625,0.0,3528.154541015625,0.9038383960723876,1.0,0.0,3.0,1.0,0.0
17920680,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9990000128746032,0.6889249682426453,0.5483486652374268,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8764429092407227,0.411131739616394,0.3908688426017761,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8458672165870667,0.368179589509964,0.2592110931873321,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8287711143493652,0.344799131155014,0.3288467228412628,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.725263237953186,0.2274242043495178,1.0365008115768433,284.90167236328125,284.95001220703125,301.4119873046875,293.9344787597656,299.1751403808594,297.33624267578125,284.90386962890625,1.0,0.5786551237106323,0.7404894232749939,0.7404894232749939,1.0,1.0,-3.0783982276916504,1.3869107961654663,1.691487431526184,0.6883360743522644,0.8715217709541321,0.8715217709541321,0.0,125.87000274658205,130.0,63018.4921875,0.0,2451.058837890625,1.0,278.8570251464844,283.0003356933594,296.9578552246094,301.0482788085937,293.1499938964844,293.1499938964844,279.1499938964844,38562.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134026765823364,1.0,0.0,0.0,3.633493661880493,3.6335179805755615,8.809315090729797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.0400390625,0.0,1533.970703125,1895.4371337890625,0.0,3528.154541015625,0.9038383960723876,1.0,0.0,3.0,1.0,0.0
17920740,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9990000128746032,0.6908860802650452,0.5487250685691833,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8772652745246887,0.4127792716026306,0.3922207057476043,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8460213541984558,0.3688676953315735,0.2595371901988983,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8290977478027344,0.3456559181213379,0.3294902443885803,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7252863645553589,0.2277221381664276,1.0373190641403198,285.0265808105469,284.95001220703125,301.4320983886719,293.9315490722656,299.1851806640625,297.3390808105469,285.0285339355469,1.0,0.579413890838623,0.7387468814849854,0.7387468814849854,1.0,1.0,-3.082620859146118,1.3883273601531982,1.69429349899292,0.6887405514717102,0.9599879384040833,0.9599879384040833,0.0,126.1590805053711,130.0,62314.3359375,0.0,2460.52880859375,1.0,279.1053466796875,283.13623046875,296.9036560058594,300.83868408203125,293.1499938964844,293.1499938964844,279.1499938964844,33808.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077320098876952,1.0,0.0,0.0,3.690174818038941,3.6901988983154297,9.086302270588932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.1884765625,0.0,1561.746826171875,1895.4371337890625,0.0,3475.543701171875,0.9143826961517334,1.0,0.0,3.0,1.0,0.0
17920800,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9990000128746032,0.6927751302719116,0.5490264296531677,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8782622814178467,0.4144235253334045,0.3937515914440155,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8464155793190002,0.3696353435516357,0.2600588500499725,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8296072483062744,0.3465563952922821,0.3303237855434418,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7255007028579712,0.22808837890625,1.0388797521591189,285.0146484375,284.95001220703125,301.45001220703125,293.9283447265625,299.19488525390625,297.3431091308594,285.0130615234375,1.0,0.5803807973861694,0.7371384501457214,0.7371384501457214,1.0,1.0,-3.0883264541625977,1.3904829025268557,1.6978434324264526,0.6895799040794373,0.9754643440246582,0.9754643440246582,0.0,126.48541259765624,133.0,62544.140625,0.0,2473.018798828125,1.0,279.1431579589844,283.1211242675781,296.9117431640625,300.8990478515625,293.1499938964844,293.1499938964844,278.8500061035156,33083.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065191745758056,1.0,0.0,0.0,3.7598893642425537,3.759913921356201,9.432860110791808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.720703125,0.0,1636.4197998046875,1895.4371337890625,0.0,3464.2724609375,0.9277440309524536,1.0,0.0,3.0,1.0,0.0
17920860,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9990000128746032,0.6944625973701477,0.552290141582489,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8785039186477661,0.4169816076755523,0.3964131772518158,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.845505952835083,0.370295912027359,0.2607247531414032,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8290839195251465,0.347675621509552,0.3316130638122558,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7245911955833435,0.228330984711647,1.0408332347869873,284.90289306640625,284.95001220703125,301.4852294921875,293.9201965332031,299.2041015625,297.3330993652344,284.9051513671875,1.0,0.5828564763069153,0.7340132594108582,0.7340132594108582,1.0,1.0,-3.1001505851745605,1.3949754238128662,1.7051751613616943,0.6914470195770264,0.8792231678962708,0.8792231678962708,0.0,128.031005859375,136.0,63374.7890625,0.0,2503.6259765625,1.0,278.8568420410156,282.989990234375,296.9455261230469,301.0566711425781,293.1499938964844,293.1499938964844,279.1499938964844,38368.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153054356575012,1.0,0.0,0.0,3.66293740272522,3.662961959838867,8.952664529715548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.03515625,0.0,1565.3956298828125,1895.4371337890625,0.0,3545.772705078125,0.9102109670639038,1.0,0.0,3.0,1.0,0.0
17920920,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9990000128746032,0.6944625973701477,0.552290141582489,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8785039186477661,0.4169816076755523,0.3964131772518158,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.845505952835083,0.370295912027359,0.2607247531414032,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8290839195251465,0.347675621509552,0.3316130638122558,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7245911955833435,0.228330984711647,1.0408332347869873,284.90289306640625,284.95001220703125,301.4852294921875,293.9201965332031,299.2041015625,297.3330993652344,284.9051513671875,1.0,0.5828564763069153,0.7340132594108582,0.7340132594108582,1.0,1.0,-3.1001505851745605,1.3949754238128662,1.7051751613616943,0.6914470195770264,0.8792231678962708,0.8792231678962708,0.0,128.031005859375,136.0,63374.7890625,0.0,2503.6259765625,1.0,278.8568420410156,282.989990234375,296.9455261230469,301.0566711425781,293.1499938964844,293.1499938964844,279.1499938964844,38368.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153054356575012,1.0,0.0,0.0,3.66293740272522,3.662961959838867,8.952664529715548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.03515625,0.0,1565.3956298828125,1895.4371337890625,0.0,3545.772705078125,0.9102109670639038,1.0,0.0,3.0,1.0,0.0
17920980,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9990000128746032,0.6969040036201477,0.5563099980354309,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8785331845283508,0.4202757775783539,0.3993376791477203,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8444280624389648,0.3717088103294372,0.2615723311901092,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.828357994556427,0.3493848443031311,0.3330859839916229,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7234709858894348,0.2289426624774933,1.0432007312774658,285.0201416015625,284.95001220703125,301.51763916015625,293.91015625,299.2174072265625,297.33258056640625,285.01861572265625,1.0,0.585814893245697,0.7308881282806396,0.7308881282806396,1.0,1.0,-3.1141302585601807,1.4004672765731812,1.7136629819869995,0.693767786026001,0.9883713126182556,0.9883713126182556,0.0,129.91859436035156,139.0,62939.76171875,0.0,2540.410400390625,1.0,279.14337158203125,283.1145324707031,296.8962707519531,300.9083251953125,293.1499938964844,293.1499938964844,278.8500061035156,33012.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90900456905365,1.0,0.0,0.0,3.790206670761109,3.790231466293335,9.585595535099856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.603515625,0.0,1671.6090087890625,1895.4371337890625,0.0,3487.36328125,0.934565544128418,1.0,0.0,3.0,1.0,0.0
17921040,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9990000128746032,0.6969040036201477,0.5563099980354309,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8785331845283508,0.4202757775783539,0.3993376791477203,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8444280624389648,0.3717088103294372,0.2615723311901092,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.828357994556427,0.3493848443031311,0.3330859839916229,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7234709858894348,0.2289426624774933,1.0432007312774658,285.0201416015625,284.95001220703125,301.51763916015625,293.91015625,299.2174072265625,297.33258056640625,285.01861572265625,1.0,0.585814893245697,0.7308881282806396,0.7308881282806396,1.0,1.0,-3.1141302585601807,1.4004672765731812,1.7136629819869995,0.693767786026001,0.9883713126182556,0.9883713126182556,0.0,129.91859436035156,139.0,62939.76171875,0.0,2540.410400390625,1.0,279.14337158203125,283.1145324707031,296.8962707519531,300.9083251953125,293.1499938964844,293.1499938964844,278.8500061035156,33012.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90900456905365,1.0,0.0,0.0,3.790206670761109,3.790231466293335,9.585595535099856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.603515625,0.0,1671.6090087890625,1895.4371337890625,0.0,3487.36328125,0.934565544128418,1.0,0.0,3.0,1.0,0.0
17921100,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9990000128746032,0.6973192095756531,0.558634340763092,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8784085512161255,0.4216219782829284,0.400838702917099,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8437756896018982,0.3720990419387817,0.2620271742343902,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8278817534446716,0.3499874174594879,0.3338588774204254,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7228262424468994,0.2290902435779571,1.044565200805664,284.8812866210937,284.95001220703125,301.53289794921875,293.90447998046875,299.2202453613281,297.3263854980469,284.8772277832031,1.0,0.5874558091163635,0.729325532913208,0.729325532913208,1.0,1.0,-3.1218478679656982,1.403533101081848,1.71831476688385,0.6951484680175781,0.8970929980278015,0.8970929980278015,0.0,131.00418090820312,139.0,64022.62109375,0.0,2561.073974609375,1.0,278.8944702148437,282.95465087890625,296.9433288574219,301.13409423828125,293.1499938964844,293.1499938964844,278.8500061035156,36607.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157660007476808,1.0,0.0,0.0,3.776358842849731,3.7763843536376953,9.51567926676944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.4501953125,0.0,1683.0467529296875,1895.4371337890625,0.0,3550.034423828125,0.9321141839027404,1.0,0.0,3.0,1.0,0.0
17921160,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6972426176071167,0.5618653297424316,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8775604367256165,0.4227982461452484,0.4020115733146667,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.842431902885437,0.3722974956035614,0.2622211873531341,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8267751336097717,0.3504282832145691,0.3343467116355896,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7216165065765381,0.2291064858436584,1.0449906587600708,284.9007568359375,284.95001220703125,301.5474853515625,293.8984069824219,299.2207336425781,297.31646728515625,284.90313720703125,1.0,0.5890986919403076,0.7276278734207153,0.7276278734207153,1.0,1.0,-3.1284749507904053,1.406021237373352,1.7224535942077637,0.6961905360221863,0.8885687589645386,0.8885687589645386,0.0,132.35067749023438,142.0,63861.4609375,0.0,2581.104736328125,1.0,278.85675048828125,282.9753112792969,296.92633056640625,301.0686950683594,293.1499938964844,293.1499938964844,279.1499938964844,38232.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182798862457277,1.0,0.0,0.0,3.703834772109986,3.703859806060791,9.153696396424492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.9453125,0.0,1610.838623046875,1895.4371337890625,0.0,3573.275390625,0.91912579536438,1.0,0.0,3.0,1.0,0.0
17921220,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9990000128746032,0.6985017657279968,0.5674523711204529,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8767627477645874,0.426067441701889,0.4049218893051147,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8406201601028442,0.3736443221569061,0.2630305886268616,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8253218531608582,0.3520660698413849,0.3357648551464081,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7198254466056824,0.2296380996704101,1.0470765829086304,285.0233154296875,284.95001220703125,301.574951171875,293.88507080078125,299.2290954589844,297.3115539550781,285.0218811035156,1.0,0.5925659537315369,0.72423255443573,0.72423255443573,1.0,1.0,-3.143872737884521,1.411983609199524,1.7318891286849976,0.698707103729248,1.0,1.0,0.0,134.8536376953125,130.0,63397.14453125,0.0,2624.595458984375,1.0,279.1436462402344,283.1054382324219,296.87274169921875,300.9145202636719,293.1499938964844,293.1499938964844,278.8500061035156,33076.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123053550720216,1.0,0.0,0.0,3.8266196250915527,3.8266448974609375,9.770659517016611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.1064453125,0.0,1715.7509765625,1895.4371337890625,0.0,3517.98583984375,0.94285386800766,1.0,0.0,3.0,1.0,0.0
17921280,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9990000128746032,0.6985017657279968,0.5674523711204529,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8767627477645874,0.426067441701889,0.4049218893051147,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8406201601028442,0.3736443221569061,0.2630305886268616,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8253218531608582,0.3520660698413849,0.3357648551464081,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7198254466056824,0.2296380996704101,1.0470765829086304,285.0233154296875,284.95001220703125,301.574951171875,293.88507080078125,299.2290954589844,297.3115539550781,285.0218811035156,1.0,0.5925659537315369,0.72423255443573,0.72423255443573,1.0,1.0,-3.143872737884521,1.411983609199524,1.7318891286849976,0.698707103729248,1.0,1.0,0.0,134.8536376953125,130.0,63397.14453125,0.0,2624.595458984375,1.0,279.1436462402344,283.1054382324219,296.87274169921875,300.9145202636719,293.1499938964844,293.1499938964844,278.8500061035156,33076.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123053550720216,1.0,0.0,0.0,3.8266196250915527,3.8266448974609375,9.770659517016611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.1064453125,0.0,1715.7509765625,1895.4371337890625,0.0,3517.98583984375,0.94285386800766,1.0,0.0,3.0,1.0,0.0
