time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921340,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9990000128746032,0.6991241574287415,0.5620192289352417,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8814542293548584,0.4284982085227966,0.4073909521102905,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8436631560325623,0.3741086423397064,0.2635041177272796,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8285712003707886,0.3529818952083587,0.3367833197116852,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7221443057060242,0.2296848744153976,1.0477219820022583,284.8900146484375,284.95001220703125,301.60015869140625,293.870361328125,299.23150634765625,297.2989807128906,284.8916015625,1.0,0.5909345149993896,0.7208371758460999,0.7208371758460999,1.0,1.0,-3.1429085731506348,1.410067439079285,1.7328410148620603,0.6974097490310669,0.8899431824684143,0.8899431824684143,0.0,133.01522827148438,133.0,64100.8828125,0.0,2612.82763671875,1.0,278.8569641113281,282.9560241699219,296.89715576171875,301.0618896484375,293.1499938964844,293.1499938964844,279.1499938964844,38546.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214751720428468,1.0,0.0,0.0,3.735701560974121,3.735726833343506,9.311885378338048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.9833984375,0.0,1650.1204833984375,1895.4371337890625,0.0,3602.765869140625,0.9262462854385376,1.0,0.0,3.0,1.0,0.0
17921400,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9990000128746032,0.6991241574287415,0.5620192289352417,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8814542293548584,0.4284982085227966,0.4073909521102905,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8436631560325623,0.3741086423397064,0.2635041177272796,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8285712003707886,0.3529818952083587,0.3367833197116852,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7221443057060242,0.2296848744153976,1.0477219820022583,284.8900146484375,284.95001220703125,301.60015869140625,293.870361328125,299.23150634765625,297.2989807128906,284.8916015625,1.0,0.5909345149993896,0.7208371758460999,0.7208371758460999,1.0,1.0,-3.1429085731506348,1.410067439079285,1.7328410148620603,0.6974097490310669,0.8899431824684143,0.8899431824684143,0.0,133.01522827148438,133.0,64100.8828125,0.0,2612.82763671875,1.0,278.8569641113281,282.9560241699219,296.89715576171875,301.0618896484375,293.1499938964844,293.1499938964844,279.1499938964844,38546.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214751720428468,1.0,0.0,0.0,3.735701560974121,3.735726833343506,9.311885378338048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.9833984375,0.0,1650.1204833984375,1895.4371337890625,0.0,3602.765869140625,0.9262462854385376,1.0,0.0,3.0,1.0,0.0
17921460,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.7027809023857117,0.5594556927680969,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8848544955253601,0.4317235052585602,0.4101332724094391,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8455630540847778,0.3753727972507477,0.264163464307785,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8306764364242554,0.3545348048210144,0.3379964530467987,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7234417200088501,0.2301648706197738,1.048962950706482,285.0113220214844,284.95001220703125,301.6233215332031,293.8544006347656,299.2447204589844,297.3071594238281,285.0098876953125,1.0,0.5913278460502625,0.7175096273422241,0.7175096273422241,1.0,1.0,-3.146847009658813,1.4105576276779177,1.7362892627716064,0.6968427896499634,0.9946386218070984,0.9946386218070984,0.0,132.31509399414062,136.0,63335.1015625,0.0,2616.821044921875,1.0,279.1437683105469,283.08966064453125,296.8373107910156,300.8804626464844,293.1499938964844,293.1499938964844,278.8500061035156,33532.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145200848579408,1.0,0.0,0.0,3.83815336227417,3.838178634643554,9.829647069636849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.015625,0.0,1733.3287353515625,1895.4371337890625,0.0,3538.503173828125,0.9457502961158752,1.0,0.0,3.0,1.0,0.0
17921520,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.7027809023857117,0.5594556927680969,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8848544955253601,0.4317235052585602,0.4101332724094391,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8455630540847778,0.3753727972507477,0.264163464307785,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8306764364242554,0.3545348048210144,0.3379964530467987,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7234417200088501,0.2301648706197738,1.048962950706482,285.0113220214844,284.95001220703125,301.6233215332031,293.8544006347656,299.2447204589844,297.3071594238281,285.0098876953125,1.0,0.5913278460502625,0.7175096273422241,0.7175096273422241,1.0,1.0,-3.146847009658813,1.4105576276779177,1.7362892627716064,0.6968427896499634,0.9946386218070984,0.9946386218070984,0.0,132.31509399414062,136.0,63335.1015625,0.0,2616.821044921875,1.0,279.1437683105469,283.08966064453125,296.8373107910156,300.8804626464844,293.1499938964844,293.1499938964844,278.8500061035156,33532.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145200848579408,1.0,0.0,0.0,3.83815336227417,3.838178634643554,9.829647069636849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.015625,0.0,1733.3287353515625,1895.4371337890625,0.0,3538.503173828125,0.9457502961158752,1.0,0.0,3.0,1.0,0.0
17921580,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.7044290900230408,0.5606527924537659,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.886107861995697,0.434207946062088,0.4127157628536224,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8455418348312378,0.375881940126419,0.2647078931331634,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8309679627418518,0.3554835319519043,0.3391022682189941,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7232142686843872,0.2302644252777099,1.050146222114563,284.8931579589844,284.95001220703125,301.6446533203125,293.8373718261719,299.2488708496094,297.30059814453125,284.89569091796875,1.0,0.5928346514701843,0.7141820192337036,0.7141820192337036,1.0,1.0,-3.1547985076904297,1.4128632545471191,1.7419352531433103,0.6974501609802246,0.8897998332977295,0.8897998332977295,0.0,133.0447235107422,139.0,64073.1875,0.0,2636.40185546875,1.0,278.8561096191406,282.95367431640625,296.86065673828125,301.0194091796875,293.1499938964844,293.1499938964844,279.1499938964844,38749.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227952361106871,1.0,0.0,0.0,3.734726428985596,3.734751701354981,9.30702469759126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.0849609375,0.0,1650.5404052734375,1895.4371337890625,0.0,3614.931884765625,0.926291048526764,1.0,0.0,3.0,1.0,0.0
17921640,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.7044290900230408,0.5606527924537659,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.886107861995697,0.434207946062088,0.4127157628536224,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8455418348312378,0.375881940126419,0.2647078931331634,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8309679627418518,0.3554835319519043,0.3391022682189941,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7232142686843872,0.2302644252777099,1.050146222114563,284.8931579589844,284.95001220703125,301.6446533203125,293.8373718261719,299.2488708496094,297.30059814453125,284.89569091796875,1.0,0.5928346514701843,0.7141820192337036,0.7141820192337036,1.0,1.0,-3.1547985076904297,1.4128632545471191,1.7419352531433103,0.6974501609802246,0.8897998332977295,0.8897998332977295,0.0,133.0447235107422,139.0,64073.1875,0.0,2636.40185546875,1.0,278.8561096191406,282.95367431640625,296.86065673828125,301.0194091796875,293.1499938964844,293.1499938964844,279.1499938964844,38749.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227952361106871,1.0,0.0,0.0,3.734726428985596,3.734751701354981,9.30702469759126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.0849609375,0.0,1650.5404052734375,1895.4371337890625,0.0,3614.931884765625,0.926291048526764,1.0,0.0,3.0,1.0,0.0
17921700,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9990000128746032,0.7055438756942749,0.5620831847190857,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8862662315368652,0.4357668459415436,0.4139848351478576,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8451112508773804,0.3764577507972717,0.264959305524826,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8307106494903564,0.3562111556529999,0.3396289050579071,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7227324843406677,0.2304623126983642,1.0505770444869995,285.0247802734375,284.95001220703125,301.6546936035156,293.8284912109375,299.2526550292969,297.30078125,285.02789306640625,1.0,0.5938583016395569,0.7125182151794434,0.7125182151794434,1.0,1.0,-3.1594936847686768,1.4143462181091309,1.7451473474502563,0.6978754997253418,0.9804632663726808,0.9804632663726808,0.0,133.7144775390625,139.0,63260.6953125,0.0,2649.29638671875,1.0,279.10406494140625,283.0982360839844,296.80145263671875,300.7971496582031,293.1499938964844,293.1499938964844,279.1499938964844,34314.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173333048820496,1.0,0.0,0.0,3.77851915359497,3.778544187545776,9.52656989738898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.21875,0.0,1667.8543701171875,1895.4371337890625,0.0,3564.5283203125,0.934624969959259,1.0,0.0,3.0,1.0,0.0
17921760,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9990000128746032,0.7068026065826416,0.5632264018058777,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8868182301521301,0.4374861121177673,0.4155822992324829,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8450760841369629,0.3772071003913879,0.2654635310173034,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8307958245277405,0.3570829629898071,0.3404319584369659,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7225570678710938,0.2307718843221664,1.051895022392273,285.019775390625,284.95001220703125,301.664306640625,293.81939697265625,299.2574157714844,297.3031005859375,285.0184936523437,1.0,0.5950961112976074,0.7108830809593201,0.7108830809593201,1.0,1.0,-3.165942668914795,1.4166553020477295,1.749287247657776,0.6987524628639221,1.0,1.0,0.0,134.36346435546875,142.0,63458.98828125,0.0,2665.5966796875,1.0,279.1436462402344,283.0896301269531,296.802978515625,300.8504638671875,293.1499938964844,293.1499938964844,278.8500061035156,33386.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159888625144958,1.0,0.0,0.0,3.845438957214356,3.8454644680023193,9.867000017038665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.578125,0.0,1741.0667724609375,1895.4371337890625,0.0,3552.096435546875,0.9473775029182434,1.0,0.0,3.0,1.0,0.0
17921820,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9990000128746032,0.7069257497787476,0.5677620768547058,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8862985968589783,0.4399629533290863,0.4182120859622955,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8435109257698059,0.3777058124542236,0.2660454213619232,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8295953273773193,0.3580141067504883,0.3415803015232086,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7210282683372498,0.2308437824249267,1.0532160997390747,284.8973693847656,284.95001220703125,301.6824951171875,293.8006896972656,299.25653076171875,297.2898864746094,284.8993835449219,1.0,0.5978760123252869,0.7076128721237183,0.7076128721237183,1.0,1.0,-3.178229570388794,1.420934796333313,1.7572946548461914,0.7003771066665649,0.8985270857810974,0.8985270857810974,0.0,136.39976501464844,145.0,64357.6953125,0.0,2701.14990234375,1.0,278.8568420410156,282.947509765625,296.8263244628906,301.00067138671875,293.1499938964844,293.1499938964844,279.1499938964844,38328.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924832284450531,1.0,0.0,0.0,3.758111953735352,3.758137464523315,9.42394422054349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.7041015625,0.0,1674.7437744140625,1895.4371337890625,0.0,3633.685302734375,0.9312115907669068,1.0,0.0,3.0,1.0,0.0
17921880,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9990000128746032,0.7069257497787476,0.5677620768547058,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8862985968589783,0.4399629533290863,0.4182120859622955,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8435109257698059,0.3777058124542236,0.2660454213619232,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8295953273773193,0.3580141067504883,0.3415803015232086,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7210282683372498,0.2308437824249267,1.0532160997390747,284.8973693847656,284.95001220703125,301.6824951171875,293.8006896972656,299.25653076171875,297.2898864746094,284.8993835449219,1.0,0.5978760123252869,0.7076128721237183,0.7076128721237183,1.0,1.0,-3.178229570388794,1.420934796333313,1.7572946548461914,0.7003771066665649,0.8985270857810974,0.8985270857810974,0.0,136.39976501464844,145.0,64357.6953125,0.0,2701.14990234375,1.0,278.8568420410156,282.947509765625,296.8263244628906,301.00067138671875,293.1499938964844,293.1499938964844,279.1499938964844,38328.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924832284450531,1.0,0.0,0.0,3.758111953735352,3.758137464523315,9.42394422054349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.7041015625,0.0,1674.7437744140625,1895.4371337890625,0.0,3633.685302734375,0.9312115907669068,1.0,0.0,3.0,1.0,0.0
17921940,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9990000128746032,0.7074357271194458,0.5709130167961121,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8857660889625549,0.4418636858463287,0.4197949469089508,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8423718810081482,0.3784111142158508,0.2663837969303131,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8286738991737366,0.3588921725749969,0.3422493934631347,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7199051380157471,0.2310744673013687,1.0538314580917358,285.0343017578125,284.95001220703125,301.6927795410156,293.7891845703125,299.2586975097656,297.2872314453125,285.0346374511719,1.0,0.5996736884117126,0.7056506872177124,0.7056506872177124,1.0,1.0,-3.185868263244629,1.423617601394653,1.7622506618499756,0.7013143301010132,0.9993547797203064,0.9993547797203064,0.0,137.77989196777344,145.0,63602.4609375,0.0,2724.005615234375,1.0,279.1192932128906,283.0956726074219,296.7638244628906,300.7889709472656,293.1499938964844,293.1499938964844,279.1499938964844,33645.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190995693206788,1.0,0.0,0.0,3.820511102676392,3.820536375045776,9.739489996718476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.2236328125,0.0,1712.8348388671875,1895.4371337890625,0.0,3580.84619140625,0.9429757595062256,1.0,0.0,3.0,1.0,0.0
17922000,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.7078699469566345,0.5726442337036133,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8857852816581726,0.4432289004325866,0.4210945963859558,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8419756889343262,0.3789865374565124,0.2667946815490722,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8283818960189819,0.3595655560493469,0.3428978621959686,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.719444751739502,0.2312992364168167,1.0548906326293943,285.02764892578125,284.95001220703125,301.6993713378906,293.7814025878906,299.26080322265625,297.28692626953125,285.02685546875,1.0,0.6009700298309326,0.7043426036834717,0.7043426036834717,1.0,1.0,-3.192058563232422,1.4259110689163208,1.7661476135253906,0.7022114992141724,1.0,1.0,0.0,138.624755859375,148.0,63740.45703125,0.0,2741.1083984375,1.0,279.1439514160156,283.08819580078125,296.7675170898437,300.8331604003906,293.1499938964844,293.1499938964844,278.8500061035156,33610.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918603539466858,1.0,0.0,0.0,3.863414287567138,3.8634400367736816,9.959461522157651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.7314453125,0.0,1764.8944091796875,1895.4371337890625,0.0,3576.265380859375,0.951399028301239,1.0,0.0,3.0,1.0,0.0
17922060,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.706574559211731,0.5786885023117065,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8845033049583435,0.4456875920295715,0.4237402975559234,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8397576212882996,0.3794357776641845,0.2673664689064026,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8265277743339539,0.3604423403739929,0.3440261483192444,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7173095941543579,0.2313310503959655,1.0561256408691406,284.8984680175781,284.95001220703125,301.71514892578125,293.7616271972656,299.2572326660156,297.2712707519531,284.9003601074219,1.0,0.6042886972427368,0.700846791267395,0.700846791267395,1.0,1.0,-3.206039905548096,1.4307730197906494,1.7752668857574463,0.7040166258811951,0.9081522822380066,0.9081522822380066,0.0,141.27767944335938,136.0,64780.58203125,0.0,2784.02880859375,1.0,278.85675048828125,282.93798828125,296.7895202636719,300.9891052246094,293.1499938964844,293.1499938964844,278.54998779296875,38049.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278354048728944,1.0,0.0,0.0,3.791514873504639,3.7915406227111816,9.592212109055254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.845703125,0.0,1712.3165283203125,1895.4371337890625,0.0,3661.28466796875,0.9383845329284668,1.0,0.0,3.0,1.0,0.0
17922120,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.706574559211731,0.5786885023117065,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8845033049583435,0.4456875920295715,0.4237402975559234,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8397576212882996,0.3794357776641845,0.2673664689064026,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8265277743339539,0.3604423403739929,0.3440261483192444,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7173095941543579,0.2313310503959655,1.0561256408691406,284.8984680175781,284.95001220703125,301.71514892578125,293.7616271972656,299.2572326660156,297.2712707519531,284.9003601074219,1.0,0.6042886972427368,0.700846791267395,0.700846791267395,1.0,1.0,-3.206039905548096,1.4307730197906494,1.7752668857574463,0.7040166258811951,0.9081522822380066,0.9081522822380066,0.0,141.27767944335938,136.0,64780.58203125,0.0,2784.02880859375,1.0,278.85675048828125,282.93798828125,296.7895202636719,300.9891052246094,293.1499938964844,293.1499938964844,278.54998779296875,38049.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278354048728944,1.0,0.0,0.0,3.791514873504639,3.7915406227111816,9.592212109055254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.845703125,0.0,1712.3165283203125,1895.4371337890625,0.0,3661.28466796875,0.9383845329284668,1.0,0.0,3.0,1.0,0.0
17922180,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9990000128746032,0.7052852511405945,0.5739291310310364,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8884618282318115,0.4479753077030182,0.4257752299308777,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8420336842536926,0.3796725869178772,0.2674514949321747,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8290521502494812,0.3611092865467071,0.3445633053779602,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.718991756439209,0.231192797422409,1.055158615112305,284.885498046875,284.95001220703125,301.7300109863281,293.7416076660156,299.2541809082031,297.2586364746094,284.8867492675781,1.0,0.6023795008659363,0.6973510384559631,0.6973510384559631,1.0,1.0,-3.2023751735687256,1.4272103309631348,1.7751648426055908,0.7016341090202332,0.8370441198348999,0.8370441198348999,0.0,139.51605224609375,124.0,64722.359375,0.0,2766.91015625,1.0,278.5578308105469,282.9040222167969,296.75494384765625,300.971435546875,293.1499938964844,293.1499938964844,278.8500061035156,40886.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933034896850586,1.0,0.0,0.0,3.5577969551086426,3.557821035385132,8.446089054814365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.9951171875,0.0,1468.6226806640625,1895.4371337890625,0.0,3708.927490234375,0.889117956161499,1.0,0.0,3.0,1.0,0.0
17922240,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9990000128746032,0.7052852511405945,0.5739291310310364,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8884618282318115,0.4479753077030182,0.4257752299308777,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8420336842536926,0.3796725869178772,0.2674514949321747,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8290521502494812,0.3611092865467071,0.3445633053779602,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.718991756439209,0.231192797422409,1.055158615112305,284.885498046875,284.95001220703125,301.7300109863281,293.7416076660156,299.2541809082031,297.2586364746094,284.8867492675781,1.0,0.6023795008659363,0.6973510384559631,0.6973510384559631,1.0,1.0,-3.2023751735687256,1.4272103309631348,1.7751648426055908,0.7016341090202332,0.8370441198348999,0.8370441198348999,0.0,139.51605224609375,124.0,64722.359375,0.0,2766.91015625,1.0,278.5578308105469,282.9040222167969,296.75494384765625,300.971435546875,293.1499938964844,293.1499938964844,278.8500061035156,40886.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933034896850586,1.0,0.0,0.0,3.5577969551086426,3.557821035385132,8.446089054814365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.9951171875,0.0,1468.6226806640625,1895.4371337890625,0.0,3708.927490234375,0.889117956161499,1.0,0.0,3.0,1.0,0.0
17922300,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9990000128746032,0.7067708969116211,0.5674951672554016,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8927858471870422,0.4495876133441925,0.4270035028457641,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8452501893043518,0.3802645802497864,0.2676485180854797,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8322773575782776,0.3618227541446686,0.3449823558330536,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7215233445167542,0.2313747406005859,1.0550265312194824,285.0039978027344,284.95001220703125,301.73712158203125,293.73150634765625,299.25787353515625,297.2621154785156,285.0045166015625,1.0,0.600189745426178,0.6956031322479248,0.6956031322479248,1.0,1.0,-3.1967005729675293,1.4236178398132324,1.7730828523635864,0.6993905901908875,0.9146999716758728,0.9146999716758728,0.0,137.10435485839844,124.0,63800.765625,0.0,2742.2197265625,1.0,278.7992553710937,283.0367736816406,296.6928100585937,300.7322998046875,293.1499938964844,293.1499938964844,278.8500061035156,35145.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262691140174866,1.0,0.0,0.0,3.59493374824524,3.594957113265991,8.623331382295873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.2421875,0.0,1466.463134765625,1895.4371337890625,0.0,3646.89697265625,0.8943151831626892,1.0,0.0,3.0,1.0,0.0
17922360,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9990000128746032,0.7094320058822632,0.558777928352356,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8986126184463501,0.4512737691402435,0.4284815490245819,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8498464822769165,0.3809415698051452,0.2680374979972839,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8367838263511658,0.3626119196414947,0.3456107378005981,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7251250147819519,0.2316250801086425,1.0555644035339355,284.9837951660156,284.95001220703125,301.7441101074219,293.721435546875,299.2638854980469,297.2699890136719,284.9822998046875,1.0,0.5974152088165283,0.6939868927001953,0.6939868927001953,1.0,1.0,-3.1898701190948486,1.4195313453674316,1.7703386545181274,0.696937084197998,0.9161379337310792,0.9161379337310792,0.0,133.91246032714844,127.0,63691.5078125,0.0,2711.03466796875,1.0,278.84228515625,283.0212097167969,296.6928405761719,300.7662353515625,293.1499938964844,293.1499938964844,278.54998779296875,34475.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923699676990509,1.0,0.0,0.0,3.64378833770752,3.6438119411468506,8.859303193275991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.9560546875,0.0,1514.8834228515625,1895.4371337890625,0.0,3623.26123046875,0.9025534391403198,1.0,0.0,3.0,1.0,0.0
17922420,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9990000128746032,0.7144092321395874,0.5508301854133606,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.904890477657318,0.4538824260234833,0.4309927523136139,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8542571067810059,0.3815085291862488,0.2684851586818695,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8412733674049377,0.3635613024234772,0.3465421497821808,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7284197211265564,0.2317161411046981,1.055933117866516,284.91064453125,284.95001220703125,301.7576599121094,293.7012939453125,299.2729187011719,297.28009033203125,284.9114074707031,1.0,0.5955568552017212,0.6907543540000916,0.6907543540000916,1.0,1.0,-3.1854190826416016,1.4157081842422483,1.769710898399353,0.6940836906433105,0.8388304710388184,0.8388304710388184,0.0,131.10940551757812,130.0,63805.50390625,0.0,2686.873046875,1.0,278.55810546875,282.931396484375,296.7098999023437,300.8569030761719,293.1499938964844,293.1499938964844,278.8500061035156,39162.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289658665657043,1.0,0.0,0.0,3.4870495796203613,3.487072467803955,8.113523790598265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.2978515625,0.0,1381.930419921875,1895.4371337890625,0.0,3671.65869140625,0.8720874190330505,1.0,0.0,3.0,1.0,0.0
17922480,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9990000128746032,0.7144092321395874,0.5508301854133606,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.904890477657318,0.4538824260234833,0.4309927523136139,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8542571067810059,0.3815085291862488,0.2684851586818695,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8412733674049377,0.3635613024234772,0.3465421497821808,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7284197211265564,0.2317161411046981,1.055933117866516,284.91064453125,284.95001220703125,301.7576599121094,293.7012939453125,299.2729187011719,297.28009033203125,284.9114074707031,1.0,0.5955568552017212,0.6907543540000916,0.6907543540000916,1.0,1.0,-3.1854190826416016,1.4157081842422483,1.769710898399353,0.6940836906433105,0.8388304710388184,0.8388304710388184,0.0,131.10940551757812,130.0,63805.50390625,0.0,2686.873046875,1.0,278.55810546875,282.931396484375,296.7098999023437,300.8569030761719,293.1499938964844,293.1499938964844,278.8500061035156,39162.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289658665657043,1.0,0.0,0.0,3.4870495796203613,3.487072467803955,8.113523790598265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.2978515625,0.0,1381.930419921875,1895.4371337890625,0.0,3671.65869140625,0.8720874190330505,1.0,0.0,3.0,1.0,0.0
17922540,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.7195180654525757,0.5473419427871704,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9091559648513794,0.4571860730648041,0.433888167142868,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8567633628845215,0.3827436864376068,0.2691915035247803,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8439134359359741,0.3650571405887604,0.3477709889411926,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7301563024520874,0.2321990430355072,1.0573854446411133,284.99676513671875,284.95001220703125,301.7708435058594,293.68133544921875,299.28594970703125,297.29736328125,284.9959716796875,1.0,0.5955413579940796,0.6875218749046326,0.6875218749046326,1.0,1.0,-3.188770532608032,1.4154844284057615,1.77328622341156,0.6932181119918823,0.9201062321662904,0.9201062321662904,0.0,130.11862182617188,133.0,63161.40625,0.0,2688.219970703125,1.0,278.8411560058594,283.0320739746094,296.6580505371094,300.68865966796875,293.1499938964844,293.1499938964844,278.54998779296875,33630.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208442568778992,1.0,0.0,0.0,3.602886915206909,3.602910041809082,8.661529022901959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.8515625,0.0,1463.884765625,1895.4371337890625,0.0,3596.94775390625,0.8930234909057617,1.0,0.0,3.0,1.0,0.0
17922600,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.7195180654525757,0.5473419427871704,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9091559648513794,0.4571860730648041,0.433888167142868,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8567633628845215,0.3827436864376068,0.2691915035247803,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8439134359359741,0.3650571405887604,0.3477709889411926,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7301563024520874,0.2321990430355072,1.0573854446411133,284.99676513671875,284.95001220703125,301.7708435058594,293.68133544921875,299.28594970703125,297.29736328125,284.9959716796875,1.0,0.5955413579940796,0.6875218749046326,0.6875218749046326,1.0,1.0,-3.188770532608032,1.4154844284057615,1.77328622341156,0.6932181119918823,0.9201062321662904,0.9201062321662904,0.0,130.11862182617188,133.0,63161.40625,0.0,2688.219970703125,1.0,278.8411560058594,283.0320739746094,296.6580505371094,300.68865966796875,293.1499938964844,293.1499938964844,278.54998779296875,33630.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208442568778992,1.0,0.0,0.0,3.602886915206909,3.602910041809082,8.661529022901959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.8515625,0.0,1463.884765625,1895.4371337890625,0.0,3596.94775390625,0.8930234909057617,1.0,0.0,3.0,1.0,0.0
17922660,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9990000128746032,0.7219547629356384,0.5479532480239868,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.910774827003479,0.4597429931163788,0.4364691078662872,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8569355607032776,0.3832100927829742,0.2696576714515686,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8443689942359924,0.3659280836582184,0.3487511873245239,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7301146984100342,0.2322980165481567,1.0583704710006714,284.9154968261719,284.95001220703125,301.7838134765625,293.66168212890625,299.2889404296875,297.29644775390625,284.91583251953125,1.0,0.5967697501182556,0.6845012903213501,0.6845012903213501,1.0,1.0,-3.195531845092773,1.416900873184204,1.7786310911178589,0.6933872699737549,0.8437901139259338,0.8437901139259338,0.0,130.61375427246094,136.0,63698.3203125,0.0,2704.514404296875,1.0,278.5587158203125,282.9295349121094,296.6790466308594,300.8131408691406,293.1499938964844,293.1499938964844,278.8500061035156,38337.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927953600883484,1.0,0.0,0.0,3.483772993087769,3.4837958812713623,8.098284070001682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.8603515625,0.0,1372.6669921875,1895.4371337890625,0.0,3662.36962890625,0.8705545663833618,1.0,0.0,3.0,1.0,0.0
17922720,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9990000128746032,0.7219547629356384,0.5479532480239868,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.910774827003479,0.4597429931163788,0.4364691078662872,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8569355607032776,0.3832100927829742,0.2696576714515686,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8443689942359924,0.3659280836582184,0.3487511873245239,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7301146984100342,0.2322980165481567,1.0583704710006714,284.9154968261719,284.95001220703125,301.7838134765625,293.66168212890625,299.2889404296875,297.29644775390625,284.91583251953125,1.0,0.5967697501182556,0.6845012903213501,0.6845012903213501,1.0,1.0,-3.195531845092773,1.416900873184204,1.7786310911178589,0.6933872699737549,0.8437901139259338,0.8437901139259338,0.0,130.61375427246094,136.0,63698.3203125,0.0,2704.514404296875,1.0,278.5587158203125,282.9295349121094,296.6790466308594,300.8131408691406,293.1499938964844,293.1499938964844,278.8500061035156,38337.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927953600883484,1.0,0.0,0.0,3.483772993087769,3.4837958812713623,8.098284070001682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.8603515625,0.0,1372.6669921875,1895.4371337890625,0.0,3662.36962890625,0.8705545663833618,1.0,0.0,3.0,1.0,0.0
17922780,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9990000128746032,0.7245004773139954,0.5501335859298706,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9116865396499634,0.4629966914653778,0.4393836259841919,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8565340042114258,0.384345144033432,0.2703430652618408,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8442360162734985,0.3673351407051086,0.3499653935432434,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7295664548873901,0.2327316105365753,1.059994339942932,285.00213623046875,284.95001220703125,301.7968139648437,293.6425476074219,299.29473876953125,297.3004455566406,285.0012512207031,1.0,0.5988415479660034,0.6814807057380676,0.6814807057380676,1.0,1.0,-3.2058892250061035,1.4199604988098145,1.7859286069869995,0.6943630576133728,0.9287312626838684,0.9287312626838684,0.0,131.7701873779297,139.0,63271.8984375,0.0,2731.770751953125,1.0,278.8411865234375,283.0297241210937,296.626953125,300.6609191894531,293.1499938964844,293.1499938964844,278.54998779296875,33206.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921424686908722,1.0,0.0,0.0,3.611530780792236,3.611553907394409,8.703138973942259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.0693359375,0.0,1470.1104736328125,1895.4371337890625,0.0,3602.300537109375,0.8946508169174194,1.0,0.0,3.0,1.0,0.0
17922840,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9990000128746032,0.7245004773139954,0.5501335859298706,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9116865396499634,0.4629966914653778,0.4393836259841919,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8565340042114258,0.384345144033432,0.2703430652618408,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8442360162734985,0.3673351407051086,0.3499653935432434,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7295664548873901,0.2327316105365753,1.059994339942932,285.00213623046875,284.95001220703125,301.7968139648437,293.6425476074219,299.29473876953125,297.3004455566406,285.0012512207031,1.0,0.5988415479660034,0.6814807057380676,0.6814807057380676,1.0,1.0,-3.2058892250061035,1.4199604988098145,1.7859286069869995,0.6943630576133728,0.9287312626838684,0.9287312626838684,0.0,131.7701873779297,139.0,63271.8984375,0.0,2731.770751953125,1.0,278.8411865234375,283.0297241210937,296.626953125,300.6609191894531,293.1499938964844,293.1499938964844,278.54998779296875,33206.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921424686908722,1.0,0.0,0.0,3.611530780792236,3.611553907394409,8.703138973942259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.0693359375,0.0,1470.1104736328125,1895.4371337890625,0.0,3602.300537109375,0.8946508169174194,1.0,0.0,3.0,1.0,0.0
17922900,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9990000128746032,0.7248556017875671,0.5519204139709473,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9116917848587036,0.4642863869667053,0.4408175945281982,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8559665679931641,0.3845802843570709,0.2706716358661651,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8438219428062439,0.3677684068679809,0.3505603671073913,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7290158867835999,0.2327799946069717,1.0608351230621338,284.8790283203125,284.95001220703125,301.8033752441406,293.6332092285156,299.2938842773437,297.29571533203125,284.8777770996094,1.0,0.6001197099685669,0.6799704432487488,0.6799704432487488,1.0,1.0,-3.2118852138519287,1.4218446016311646,1.7900404930114746,0.6950715184211731,0.8438281416893005,0.8438281416893005,0.0,132.61502075195312,139.0,64128.51953125,0.0,2748.579345703125,1.0,278.5986022949219,282.8897705078125,296.6684875488281,300.8710327148437,293.1499938964844,293.1499938964844,278.54998779296875,37749.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277207255363464,1.0,0.0,0.0,3.574602603912353,3.574626207351685,8.526068313585711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.2744140625,0.0,1463.7117919921875,1895.4371337890625,0.0,3660.231689453125,0.8874324560165405,1.0,0.0,3.0,1.0,0.0
17922960,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9990000128746032,0.7248223423957825,0.5546318888664246,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9109099507331848,0.4654885828495025,0.4419652223587036,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8547152280807495,0.3847127854824066,0.2707839012145996,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8427810072898865,0.3681106865406036,0.3509144186973572,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.727928102016449,0.2327469289302826,1.060895919799805,284.914794921875,284.95001220703125,301.8099975585937,293.6240539550781,299.2914733886719,297.28839111328125,284.9158935546875,1.0,0.6014530658721924,0.6782888174057007,0.6782888174057007,1.0,1.0,-3.2171592712402344,1.423282504081726,1.7938767671585083,0.6954705715179443,0.8497347235679626,0.8497347235679626,0.0,133.73434448242188,142.0,63959.8046875,0.0,2765.4794921875,1.0,278.5583190917969,282.92120361328125,296.647705078125,300.7971496582031,293.1499938964844,293.1499938964844,278.8500061035156,38225.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297578930854796,1.0,0.0,0.0,3.5036699771881104,3.503693103790283,8.191051961148332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.7607421875,0.0,1392.36328125,1895.4371337890625,0.0,3678.921875,0.8748630881309509,1.0,0.0,3.0,1.0,0.0
17923020,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9990000128746032,0.7256777286529541,0.5594591498374939,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9101912379264832,0.468706876039505,0.4448646306991577,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8529770970344543,0.3857790827751159,0.2714351415634155,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8413571119308472,0.3694450855255127,0.3520818054676056,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7262768149375916,0.2330986261367797,1.0622864961624146,285.0044250488281,284.95001220703125,301.82354736328125,293.6063537597656,299.2929382324219,297.2847595214844,285.00347900390625,1.0,0.6044232845306396,0.6749255657196045,0.6749255657196045,1.0,1.0,-3.230304718017578,1.4273231029510498,1.8029817342758176,0.6967424750328064,0.93757563829422,0.93757563829422,0.0,135.89341735839844,145.0,63607.44921875,0.0,2804.348876953125,1.0,278.8414001464844,283.0231018066406,296.59405517578125,300.6478881835937,293.1499938964844,293.1499938964844,278.54998779296875,33084.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238575100898744,1.0,0.0,0.0,3.636650562286377,3.636673927307129,8.82462813933671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.7314453125,0.0,1496.6298828125,1895.4371337890625,0.0,3624.71435546875,0.9001951217651367,1.0,0.0,3.0,1.0,0.0
17923080,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9990000128746032,0.7256777286529541,0.5594591498374939,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9101912379264832,0.468706876039505,0.4448646306991577,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8529770970344543,0.3857790827751159,0.2714351415634155,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8413571119308472,0.3694450855255127,0.3520818054676056,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7262768149375916,0.2330986261367797,1.0622864961624146,285.0044250488281,284.95001220703125,301.82354736328125,293.6063537597656,299.2929382324219,297.2847595214844,285.00347900390625,1.0,0.6044232845306396,0.6749255657196045,0.6749255657196045,1.0,1.0,-3.230304718017578,1.4273231029510498,1.8029817342758176,0.6967424750328064,0.93757563829422,0.93757563829422,0.0,135.89341735839844,145.0,63607.44921875,0.0,2804.348876953125,1.0,278.8414001464844,283.0231018066406,296.59405517578125,300.6478881835937,293.1499938964844,293.1499938964844,278.54998779296875,33084.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238575100898744,1.0,0.0,0.0,3.636650562286377,3.636673927307129,8.82462813933671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.7314453125,0.0,1496.6298828125,1895.4371337890625,0.0,3624.71435546875,0.9001951217651367,1.0,0.0,3.0,1.0,0.0
17923140,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9990000128746032,0.7249583005905151,0.5634281635284424,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9092121720314026,0.4703669250011444,0.446715235710144,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.851392924785614,0.3859863579273224,0.2717957198619842,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8400135636329651,0.3699288368225097,0.3527877628803253,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7248479127883911,0.2330696135759353,1.063037395477295,284.8865966796875,284.95001220703125,301.83306884765625,293.5948486328125,299.28924560546875,297.2738342285156,284.8910217285156,1.0,0.606593906879425,0.6726385354995728,0.6726385354995728,1.0,1.0,-3.2394912242889404,1.4301353693008425,1.809355854988098,0.6976655721664429,0.8484809398651123,0.8484809398651123,0.0,137.61328125,145.0,64369.0546875,0.0,2832.845458984375,1.0,278.5747985839844,282.8913269042969,296.6327514648437,300.8351135253906,293.1499938964844,293.1499938964844,278.54998779296875,38951.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317511916160583,1.0,0.0,0.0,3.559451103210449,3.55947494506836,8.45394424686674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.796875,0.0,1456.275146484375,1895.4371337890625,0.0,3697.18212890625,0.8864187002182007,1.0,0.0,3.0,1.0,0.0
