time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923200,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7244871258735657,0.5656927824020386,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9084108471870422,0.4711514413356781,0.4474324285984039,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8503450751304626,0.3860769271850586,0.2718489468097687,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8391043543815613,0.3701462745666504,0.3529890775680542,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7239295840263367,0.2330368459224701,1.0629591941833496,284.9135437011719,284.95001220703125,301.837646484375,293.5895690917969,299.2874755859375,297.2685546875,284.914794921875,1.0,0.6076090931892395,0.6715622544288635,0.6715622544288635,1.0,1.0,-3.243288516998291,1.4312045574188232,1.812083959579468,0.6979410648345947,0.8562260270118713,0.8562260270118713,0.0,138.53579711914062,148.0,64377.87890625,0.0,2845.84130859375,1.0,278.5578308105469,282.91082763671875,296.6153259277344,300.7893981933594,293.1499938964844,293.1499938964844,278.8500061035156,38154.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325919151306152,1.0,0.0,0.0,3.534297704696656,3.5343210697174072,8.334884000760212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.3046875,0.0,1423.81982421875,1895.4371337890625,0.0,3704.8759765625,0.881597638130188,1.0,0.0,3.0,1.0,0.0
17923260,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9990000128746032,0.723781406879425,0.5715933442115784,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9071133732795716,0.4743590950965881,0.4503232538700104,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8481394052505493,0.387102872133255,0.2724747061729431,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8372130990028381,0.3714332282543182,0.3541164994239807,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7218610048294067,0.2333656400442123,1.0642343759536743,285.0074157714844,284.95001220703125,301.8525085449219,293.57391357421875,299.2880859375,297.262939453125,285.0064697265625,1.0,0.6109389066696167,0.6680795550346375,0.6680795550346375,1.0,1.0,-3.257497310638428,1.4355173110961914,1.8219801187515257,0.6991934776306152,0.947664737701416,0.947664737701416,0.0,141.13717651367188,151.0,64049.6875,0.0,2889.9921875,1.0,278.84161376953125,283.0169372558594,296.5626525878906,300.6426696777344,293.1499938964844,293.1499938964844,278.54998779296875,33034.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268743991851808,1.0,0.0,0.0,3.6675970554351807,3.667620658874512,8.975455898507789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.3984375,0.0,1530.542236328125,1895.4371337890625,0.0,3652.459228515625,0.9071378111839294,1.0,0.0,3.0,1.0,0.0
17923320,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9990000128746032,0.723781406879425,0.5715933442115784,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9071133732795716,0.4743590950965881,0.4503232538700104,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8481394052505493,0.387102872133255,0.2724747061729431,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8372130990028381,0.3714332282543182,0.3541164994239807,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7218610048294067,0.2333656400442123,1.0642343759536743,285.0074157714844,284.95001220703125,301.8525085449219,293.57391357421875,299.2880859375,297.262939453125,285.0064697265625,1.0,0.6109389066696167,0.6680795550346375,0.6680795550346375,1.0,1.0,-3.257497310638428,1.4355173110961914,1.8219801187515257,0.6991934776306152,0.947664737701416,0.947664737701416,0.0,141.13717651367188,151.0,64049.6875,0.0,2889.9921875,1.0,278.84161376953125,283.0169372558594,296.5626525878906,300.6426696777344,293.1499938964844,293.1499938964844,278.54998779296875,33034.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268743991851808,1.0,0.0,0.0,3.6675970554351807,3.667620658874512,8.975455898507789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.3984375,0.0,1530.542236328125,1895.4371337890625,0.0,3652.459228515625,0.9071378111839294,1.0,0.0,3.0,1.0,0.0
17923380,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9990000128746032,0.7208326458930969,0.5784245133399963,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9051037430763244,0.4767778217792511,0.4528858661651611,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8453142642974854,0.3873527646064758,0.2728681266307831,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8347507119178772,0.3720807135105133,0.3549897372722626,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7193241715431213,0.2333097755908966,1.064974665641785,284.9122619628906,284.95001220703125,301.8682861328125,293.5594787597656,299.2846374511719,297.2496032714844,284.9136962890625,1.0,0.6143510937690735,0.6645968556404114,0.6645968556404114,1.0,1.0,-3.271210193634033,1.4394981861114502,1.8317121267318728,0.7002986073493958,0.8639549016952515,0.8639549016952515,0.0,144.0637969970703,154.0,64908.3828125,0.0,2935.25537109375,1.0,278.5575561523437,282.90008544921875,296.58624267578125,300.79205322265625,293.1499938964844,293.1499938964844,278.8500061035156,38084.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358001351356506,1.0,0.0,0.0,3.571760416030884,3.571784019470215,8.512515705660917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.37109375,0.0,1463.112548828125,1895.4371337890625,0.0,3734.18798828125,0.8898133635520935,1.0,0.0,3.0,1.0,0.0
17923440,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9990000128746032,0.7208326458930969,0.5784245133399963,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9051037430763244,0.4767778217792511,0.4528858661651611,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8453142642974854,0.3873527646064758,0.2728681266307831,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8347507119178772,0.3720807135105133,0.3549897372722626,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7193241715431213,0.2333097755908966,1.064974665641785,284.9122619628906,284.95001220703125,301.8682861328125,293.5594787597656,299.2846374511719,297.2496032714844,284.9136962890625,1.0,0.6143510937690735,0.6645968556404114,0.6645968556404114,1.0,1.0,-3.271210193634033,1.4394981861114502,1.8317121267318728,0.7002986073493958,0.8639549016952515,0.8639549016952515,0.0,144.0637969970703,154.0,64908.3828125,0.0,2935.25537109375,1.0,278.5575561523437,282.90008544921875,296.58624267578125,300.79205322265625,293.1499938964844,293.1499938964844,278.8500061035156,38084.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358001351356506,1.0,0.0,0.0,3.571760416030884,3.571784019470215,8.512515705660917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.37109375,0.0,1463.112548828125,1895.4371337890625,0.0,3734.18798828125,0.8898133635520935,1.0,0.0,3.0,1.0,0.0
17923500,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9990000128746032,0.7196714878082275,0.5818530917167664,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.90413099527359,0.4783244431018829,0.4541793465614319,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8439173698425293,0.3877929151058197,0.2730622589588165,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.833524763584137,0.3726546466350555,0.3554154634475708,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7180290818214417,0.233423963189125,1.0652334690093994,285.02545166015625,284.95001220703125,301.8765563964844,293.55279541015625,299.2858581542969,297.2478942871094,285.0267944335937,1.0,0.6160497665405273,0.6628554463386536,0.6628554463386536,1.0,1.0,-3.277942419052124,1.441406488418579,1.836535930633545,0.700737476348877,0.9459149837493896,0.9459149837493896,0.0,145.5343017578125,154.0,64286.3046875,0.0,2957.79736328125,1.0,278.79998779296875,283.02508544921875,296.53131103515625,300.58648681640625,293.1499938964844,293.1499938964844,278.8500061035156,33594.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310027956962584,1.0,0.0,0.0,3.631935834884644,3.631959199905396,8.801761737231573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.458984375,0.0,1495.253662109375,1895.4371337890625,0.0,3690.3291015625,0.9010945558547974,1.0,0.0,3.0,1.0,0.0
17923560,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.7186467051506042,0.5847318768501282,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9036720991134644,0.4799782335758209,0.4557622671127319,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8429935574531555,0.3883495032787323,0.2734677195549011,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8327241539955139,0.3733262419700622,0.3560739457607269,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7171019911766052,0.233609601855278,1.0661931037902832,285.0107727050781,284.95001220703125,301.8851623535156,293.54644775390625,299.28826904296875,297.2481689453125,285.00927734375,1.0,0.6178098917007446,0.6610756516456604,0.6610756516456604,1.0,1.0,-3.28574013710022,1.4437593221664429,1.8419808149337769,0.7013946771621704,0.9594194889068604,0.9594194889068604,0.0,146.8681640625,142.0,64568.046875,0.0,2981.93994140625,1.0,278.8427124023437,283.00982666015625,296.5348815917969,300.646728515625,293.1499938964844,293.1499938964844,278.54998779296875,32950.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301336407661438,1.0,0.0,0.0,3.7053303718566895,3.7053544521331774,9.16109001991572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.1982421875,0.0,1572.4420166015625,1895.4371337890625,0.0,3682.3662109375,0.9153906106948853,1.0,0.0,3.0,1.0,0.0
17923620,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,0.7159096002578735,0.579971969127655,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.907967746257782,0.4822951853275299,0.4581128358840942,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8454153537750244,0.3884989619255066,0.2737007737159729,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.835318386554718,0.3738594353199005,0.3567150235176086,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7188780903816223,0.2334177941083908,1.065737247467041,284.9013671875,284.95001220703125,301.9033203125,293.53497314453125,299.28863525390625,297.2415466308594,284.9025573730469,1.0,0.6161056160926819,0.6575160622596741,0.6575160622596741,1.0,1.0,-3.283376932144165,1.440006136894226,1.8433706760406487,0.6986416578292847,0.8635942935943604,0.8635942935943604,0.0,145.14768981933594,145.0,65156.44140625,0.0,2967.228271484375,1.0,278.55731201171875,282.8833312988281,296.5598449707031,300.7882080078125,293.1499938964844,293.1499938964844,278.8500061035156,38539.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387997984886168,1.0,0.0,0.0,3.598853588104248,3.5988776683807373,8.64214712237299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.1953125,0.0,1495.7420654296875,1895.4371337890625,0.0,3761.52587890625,0.8960348963737488,1.0,0.0,3.0,1.0,0.0
17923680,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,0.7159096002578735,0.579971969127655,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.907967746257782,0.4822951853275299,0.4581128358840942,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8454153537750244,0.3884989619255066,0.2737007737159729,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.835318386554718,0.3738594353199005,0.3567150235176086,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7188780903816223,0.2334177941083908,1.065737247467041,284.9013671875,284.95001220703125,301.9033203125,293.53497314453125,299.28863525390625,297.2415466308594,284.9025573730469,1.0,0.6161056160926819,0.6575160622596741,0.6575160622596741,1.0,1.0,-3.283376932144165,1.440006136894226,1.8433706760406487,0.6986416578292847,0.8635942935943604,0.8635942935943604,0.0,145.14768981933594,145.0,65156.44140625,0.0,2967.228271484375,1.0,278.55731201171875,282.8833312988281,296.5598449707031,300.7882080078125,293.1499938964844,293.1499938964844,278.8500061035156,38539.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387997984886168,1.0,0.0,0.0,3.598853588104248,3.5988776683807373,8.64214712237299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.1953125,0.0,1495.7420654296875,1895.4371337890625,0.0,3761.52587890625,0.8960348963737488,1.0,0.0,3.0,1.0,0.0
17923740,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9990000128746032,0.716345489025116,0.5778988599777222,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9111298322677612,0.4854442179203033,0.4608044624328613,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8468397259712219,0.3894428610801697,0.2741643786430359,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8369035124778748,0.3750357031822204,0.3576005101203918,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.719743549823761,0.2336493730545044,1.065968632698059,284.9992370605469,284.95001220703125,301.9230041503906,293.5251770019531,299.2952575683594,297.2444763183594,284.99774169921875,1.0,0.6163922548294067,0.653956413269043,0.653956413269043,1.0,1.0,-3.286000967025757,1.4385818243026731,1.8474191427230835,0.6964739561080933,0.9514554142951964,0.9514554142951964,0.0,144.539306640625,148.0,64487.921875,0.0,2969.4619140625,1.0,278.84283447265625,282.9966735839844,296.50732421875,300.61865234375,293.1499938964844,293.1499938964844,278.54998779296875,33473.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317758083343506,1.0,0.0,0.0,3.71220064163208,3.712224721908569,9.195093753078254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.3232421875,0.0,1584.2510986328125,1895.4371337890625,0.0,3697.40771484375,0.9172079563140868,1.0,0.0,3.0,1.0,0.0
17923800,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9990000128746032,0.716345489025116,0.5778988599777222,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9111298322677612,0.4854442179203033,0.4608044624328613,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8468397259712219,0.3894428610801697,0.2741643786430359,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8369035124778748,0.3750357031822204,0.3576005101203918,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.719743549823761,0.2336493730545044,1.065968632698059,284.9992370605469,284.95001220703125,301.9230041503906,293.5251770019531,299.2952575683594,297.2444763183594,284.99774169921875,1.0,0.6163922548294067,0.653956413269043,0.653956413269043,1.0,1.0,-3.286000967025757,1.4385818243026731,1.8474191427230835,0.6964739561080933,0.9514554142951964,0.9514554142951964,0.0,144.539306640625,148.0,64487.921875,0.0,2969.4619140625,1.0,278.84283447265625,282.9966735839844,296.50732421875,300.61865234375,293.1499938964844,293.1499938964844,278.54998779296875,33473.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317758083343506,1.0,0.0,0.0,3.71220064163208,3.712224721908569,9.195093753078254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.3232421875,0.0,1584.2510986328125,1895.4371337890625,0.0,3697.40771484375,0.9172079563140868,1.0,0.0,3.0,1.0,0.0
17923860,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,0.7149452567100525,0.5795407891273499,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9119814038276672,0.4878326654434204,0.4632710516452789,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8463821411132812,0.3896533548831939,0.2744787633419037,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8366982340812683,0.3756118714809418,0.3583357632160187,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7191215753555298,0.2335278689861297,1.0660821199417114,284.9060363769531,284.95001220703125,301.9443359375,293.5172119140625,299.298583984375,297.23992919921875,284.9075927734375,1.0,0.6177327036857605,0.6506670117378235,0.6506670117378235,1.0,1.0,-3.2923405170440674,1.4389612674713137,1.853379368782044,0.6955079436302185,0.8637709021568298,0.8637709021568298,0.0,145.37966918945312,136.0,65102.41796875,0.0,2987.781494140625,1.0,278.5573425292969,282.8839111328125,296.5362854003906,300.7554931640625,293.1499938964844,293.1499938964844,278.8500061035156,38578.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391533136367798,1.0,0.0,0.0,3.595268726348877,3.595292806625366,8.624938914181257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.8359375,0.0,1492.1295166015625,1895.4371337890625,0.0,3764.7431640625,0.8954179883003235,1.0,0.0,3.0,1.0,0.0
17923920,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,0.7149452567100525,0.5795407891273499,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9119814038276672,0.4878326654434204,0.4632710516452789,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8463821411132812,0.3896533548831939,0.2744787633419037,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8366982340812683,0.3756118714809418,0.3583357632160187,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7191215753555298,0.2335278689861297,1.0660821199417114,284.9060363769531,284.95001220703125,301.9443359375,293.5172119140625,299.298583984375,297.23992919921875,284.9075927734375,1.0,0.6177327036857605,0.6506670117378235,0.6506670117378235,1.0,1.0,-3.2923405170440674,1.4389612674713137,1.853379368782044,0.6955079436302185,0.8637709021568298,0.8637709021568298,0.0,145.37966918945312,136.0,65102.41796875,0.0,2987.781494140625,1.0,278.5573425292969,282.8839111328125,296.5362854003906,300.7554931640625,293.1499938964844,293.1499938964844,278.8500061035156,38578.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391533136367798,1.0,0.0,0.0,3.595268726348877,3.595292806625366,8.624938914181257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.8359375,0.0,1492.1295166015625,1895.4371337890625,0.0,3764.7431640625,0.8954179883003235,1.0,0.0,3.0,1.0,0.0
17923980,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9990000128746032,0.7155971527099609,0.570347249507904,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.919548749923706,0.4909937381744385,0.4659152925014496,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8511515259742737,0.3905863463878631,0.2748920023441314,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8415102958679199,0.3767682015895843,0.3591407537460327,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7227291464805603,0.2337591052055359,1.0660072565078735,284.9965209960937,284.95001220703125,301.9674987792969,293.5112609863281,299.3066711425781,297.24346923828125,284.9944763183594,1.0,0.6146212220191956,0.647377610206604,0.647377610206604,1.0,1.0,-3.285860538482666,1.4333202838897705,1.852540135383606,0.6916038990020752,0.9482454657554626,0.9482454657554626,0.0,141.9801483154297,139.0,64354.80078125,0.0,2954.823974609375,1.0,278.84283447265625,282.9911499023437,296.4914245605469,300.5960693359375,293.1499938964844,293.1499938964844,278.54998779296875,33556.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318411946296692,1.0,0.0,0.0,3.7099881172180176,3.710012435913086,9.184136615658644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.99609375,0.0,1582.3585205078125,1895.4371337890625,0.0,3698.00634765625,0.9167144298553468,1.0,0.0,3.0,1.0,0.0
17924040,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9990000128746032,0.7155971527099609,0.570347249507904,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.919548749923706,0.4909937381744385,0.4659152925014496,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8511515259742737,0.3905863463878631,0.2748920023441314,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8415102958679199,0.3767682015895843,0.3591407537460327,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7227291464805603,0.2337591052055359,1.0660072565078735,284.9965209960937,284.95001220703125,301.9674987792969,293.5112609863281,299.3066711425781,297.24346923828125,284.9944763183594,1.0,0.6146212220191956,0.647377610206604,0.647377610206604,1.0,1.0,-3.285860538482666,1.4333202838897705,1.852540135383606,0.6916038990020752,0.9482454657554626,0.9482454657554626,0.0,141.9801483154297,139.0,64354.80078125,0.0,2954.823974609375,1.0,278.84283447265625,282.9911499023437,296.4914245605469,300.5960693359375,293.1499938964844,293.1499938964844,278.54998779296875,33556.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318411946296692,1.0,0.0,0.0,3.7099881172180176,3.710012435913086,9.184136615658644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.99609375,0.0,1582.3585205078125,1895.4371337890625,0.0,3698.00634765625,0.9167144298553468,1.0,0.0,3.0,1.0,0.0
17924100,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9990000128746032,0.7161035537719727,0.5673274397850037,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.9224594235420228,0.4922230839729309,0.4672445952892303,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8528364300727844,0.3907270133495331,0.2751127183437347,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8432413935661316,0.3770837783813476,0.359565794467926,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.723966658115387,0.2337418347597122,1.0662063360214231,284.8677978515625,284.95001220703125,301.9798278808594,293.5090637207031,299.3095703125,297.24249267578125,284.8663330078125,1.0,0.6141330003738403,0.6457328796386719,0.6457328796386719,1.0,1.0,-3.2848317623138428,1.4315365552902222,1.8532952070236208,0.689921498298645,0.8563705682754517,0.8563705682754517,0.0,140.9093475341797,139.0,65100.95703125,0.0,2946.64453125,1.0,278.5965881347656,282.84820556640625,296.53778076171875,300.8021850585937,293.1499938964844,293.1499938964844,278.54998779296875,38165.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373765587806702,1.0,0.0,0.0,3.662845373153688,3.662869930267334,8.952214898272359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.0888671875,0.0,1563.765625,1895.4371337890625,0.0,3748.563720703125,0.9074372053146362,1.0,0.0,3.0,1.0,0.0
17924160,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9990000128746032,0.7162864804267883,0.566374659538269,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9238640666007996,0.4933729469776153,0.4682891070842743,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8533158302307129,0.3907723128795624,0.2751268446445465,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8438401222229004,0.3773172795772552,0.3597655892372131,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7242574095726013,0.2336616367101669,1.0657927989959717,284.9034423828125,284.95001220703125,301.9927062988281,293.5074462890625,299.31207275390625,297.24029541015625,284.9050598144531,1.0,0.6139800548553467,0.6441503167152405,0.6441503167152405,1.0,1.0,-3.2846996784210205,1.4301797151565552,1.854519963264465,0.688578724861145,0.8581048846244812,0.8581048846244812,0.0,140.58204650878906,142.0,64778.58203125,0.0,2944.538330078125,1.0,278.5575866699219,282.8818359375,296.5228271484375,300.7231750488281,293.1499938964844,293.1499938964844,278.8500061035156,38867.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938486397266388,1.0,0.0,0.0,3.5791683197021484,3.5791921615600586,8.547862648811133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.9306640625,0.0,1476.8245849609375,1895.4371337890625,0.0,3758.6728515625,0.8920885920524597,1.0,0.0,3.0,1.0,0.0
17924220,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9990000128746032,0.7176645994186401,0.5655744075775146,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9265328049659728,0.4966148138046264,0.4711036384105682,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.854232668876648,0.3917550444602966,0.2756475508213043,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8449268341064453,0.3785231411457062,0.3607142865657806,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7247522473335266,0.2339897751808166,1.0666323900222778,285.0023193359375,284.95001220703125,302.0201416015625,293.5058898925781,299.32293701171875,297.2448425292969,285.00146484375,1.0,0.6147204041481018,0.6409851908683777,0.6409851908683777,1.0,1.0,-3.289890050888061,1.429941177368164,1.859948754310608,0.6870830655097961,0.9483335614204408,0.9483335614204408,0.0,140.53099060058594,145.0,64195.3984375,0.0,2955.348876953125,1.0,278.8419189453125,282.99493408203125,296.4842529296875,300.5718994140625,293.1499938964844,293.1499938964844,278.54998779296875,33487.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306417107582092,1.0,0.0,0.0,3.695474624633789,3.6954987049102783,9.112420116252906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.2578125,0.0,1565.32080078125,1895.4371337890625,0.0,3687.021728515625,0.913748562335968,1.0,0.0,3.0,1.0,0.0
17924280,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9990000128746032,0.7176645994186401,0.5655744075775146,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9265328049659728,0.4966148138046264,0.4711036384105682,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.854232668876648,0.3917550444602966,0.2756475508213043,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8449268341064453,0.3785231411457062,0.3607142865657806,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7247522473335266,0.2339897751808166,1.0666323900222778,285.0023193359375,284.95001220703125,302.0201416015625,293.5058898925781,299.32293701171875,297.2448425292969,285.00146484375,1.0,0.6147204041481018,0.6409851908683777,0.6409851908683777,1.0,1.0,-3.289890050888061,1.429941177368164,1.859948754310608,0.6870830655097961,0.9483335614204408,0.9483335614204408,0.0,140.53099060058594,145.0,64195.3984375,0.0,2955.348876953125,1.0,278.8419189453125,282.99493408203125,296.4842529296875,300.5718994140625,293.1499938964844,293.1499938964844,278.54998779296875,33487.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306417107582092,1.0,0.0,0.0,3.695474624633789,3.6954987049102783,9.112420116252906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.2578125,0.0,1565.32080078125,1895.4371337890625,0.0,3687.021728515625,0.913748562335968,1.0,0.0,3.0,1.0,0.0
17924340,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9990000128746032,0.7169746160507202,0.5670576095581055,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9271119236946106,0.4984477758407593,0.473097026348114,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8538113236427307,0.3919090628623962,0.2759513854980469,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8446923494338989,0.3789554238319397,0.3613450229167938,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7242759466171265,0.2339435666799545,1.067166090011597,284.8912353515625,284.95001220703125,302.0426025390625,293.50634765625,299.3280029296875,297.2414855957031,284.8954162597656,1.0,0.6159498691558838,0.6385796666145325,0.6385796666145325,1.0,1.0,-3.295837640762329,1.430616855621338,1.8652209043502808,0.6864380836486816,0.859083890914917,0.859083890914917,0.0,141.28598022460938,145.0,64896.48828125,0.0,2972.333984375,1.0,278.5677795410156,282.8682861328125,296.5335998535156,300.7557678222656,293.1499938964844,293.1499938964844,278.54998779296875,39158.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376395344734192,1.0,0.0,0.0,3.602652072906494,3.6026761531829834,8.660400112603384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.875,0.0,1504.4559326171875,1895.4371337890625,0.0,3750.9599609375,0.8968266248703003,1.0,0.0,3.0,1.0,0.0
17924400,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9990000128746032,0.7166113257408142,0.5679830312728882,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9269217252731324,0.4990409314632416,0.4736196398735046,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8533766269683838,0.3919630050659179,0.2759686708450317,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8443366885185242,0.3790934085845947,0.3614557981491089,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7238836288452148,0.233918696641922,1.067044734954834,284.90972900390625,284.95001220703125,302.04998779296875,293.5068054199219,299.3296813964844,297.2403564453125,284.91119384765625,1.0,0.6164014935493469,0.6378200650215149,0.6378200650215149,1.0,1.0,-3.29758620262146,1.4307632446289062,1.866823077201844,0.686178982257843,0.8636717200279236,0.8636717200279236,0.0,141.67208862304688,148.0,64894.57421875,0.0,2978.263427734375,1.0,278.5574035644531,282.88116455078125,296.524658203125,300.72625732421875,293.1499938964844,293.1499938964844,278.8500061035156,38414.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377859234809875,1.0,0.0,0.0,3.586329936981201,3.586353778839112,8.582103987464507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.4794921875,0.0,1481.2279052734375,1895.4371337890625,0.0,3752.293701171875,0.8933186531066895,1.0,0.0,3.0,1.0,0.0
17924460,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9990000128746032,0.7158666253089905,0.5713725090026855,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9269578456878662,0.5022842884063721,0.4764936566352844,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8522822260856628,0.3929272890090942,0.2765189707279205,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8434741497039795,0.3802797198295593,0.3624446988105774,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7227483987808228,0.2342063784599304,1.0680147409439087,285.00994873046875,284.95001220703125,302.0819091796875,293.5110778808594,299.34130859375,297.2431640625,285.009033203125,1.0,0.6187078356742859,0.6345519423484802,0.6345519423484802,1.0,1.0,-3.3081297874450684,1.4327313899993896,1.8753985166549685,0.6856929063796997,0.959324836730957,0.959324836730957,0.0,143.26783752441406,151.0,64470.57421875,0.0,3009.998046875,1.0,278.84197998046875,282.9940185546875,296.4925537109375,300.59332275390625,293.1499938964844,293.1499938964844,278.54998779296875,33177.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306188225746156,1.0,0.0,0.0,3.712421417236328,3.712445735931397,9.196187988891324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10006.8515625,0.0,1582.2547607421875,1895.4371337890625,0.0,3686.81201171875,0.9173622131347656,1.0,0.0,3.0,1.0,0.0
17924520,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9990000128746032,0.7158666253089905,0.5713725090026855,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9269578456878662,0.5022842884063721,0.4764936566352844,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8522822260856628,0.3929272890090942,0.2765189707279205,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8434741497039795,0.3802797198295593,0.3624446988105774,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7227483987808228,0.2342063784599304,1.0680147409439087,285.00994873046875,284.95001220703125,302.0819091796875,293.5110778808594,299.34130859375,297.2431640625,285.009033203125,1.0,0.6187078356742859,0.6345519423484802,0.6345519423484802,1.0,1.0,-3.3081297874450684,1.4327313899993896,1.8753985166549685,0.6856929063796997,0.959324836730957,0.959324836730957,0.0,143.26783752441406,151.0,64470.57421875,0.0,3009.998046875,1.0,278.84197998046875,282.9940185546875,296.4925537109375,300.59332275390625,293.1499938964844,293.1499938964844,278.54998779296875,33177.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306188225746156,1.0,0.0,0.0,3.712421417236328,3.712445735931397,9.196187988891324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10006.8515625,0.0,1582.2547607421875,1895.4371337890625,0.0,3686.81201171875,0.9173622131347656,1.0,0.0,3.0,1.0,0.0
17924580,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.7127333283424377,0.5766550898551941,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9255435466766356,0.5046598315238953,0.4790183901786804,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.850074291229248,0.3930844068527221,0.2768431901931762,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8415644764900208,0.3807957172393799,0.3631867170333862,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7207282781600952,0.2340502589941024,1.068297266960144,284.9099426269531,284.95001220703125,302.1153869628906,293.5194091796875,299.3489074707031,297.2380065917969,284.9115295410156,1.0,0.6214109659194946,0.6312838196754456,0.6312838196754456,1.0,1.0,-3.319143295288086,1.4348013401031494,1.8843419551849363,0.6853046417236328,0.8723796010017395,0.8723796010017395,0.0,145.54441833496094,154.0,65341.63671875,0.0,3046.790283203125,1.0,278.5572204589844,282.87176513671875,296.5401306152344,300.7666931152344,293.1499938964844,293.1499938964844,278.8500061035156,38144.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93834125995636,1.0,0.0,0.0,3.6185691356658936,3.618593215942383,8.737094958632952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.6220703125,0.0,1514.384765625,1895.4371337890625,0.0,3757.351318359375,0.9002130627632141,1.0,0.0,3.0,1.0,0.0
17924640,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.7127333283424377,0.5766550898551941,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9255435466766356,0.5046598315238953,0.4790183901786804,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.850074291229248,0.3930844068527221,0.2768431901931762,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8415644764900208,0.3807957172393799,0.3631867170333862,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7207282781600952,0.2340502589941024,1.068297266960144,284.9099426269531,284.95001220703125,302.1153869628906,293.5194091796875,299.3489074707031,297.2380065917969,284.9115295410156,1.0,0.6214109659194946,0.6312838196754456,0.6312838196754456,1.0,1.0,-3.319143295288086,1.4348013401031494,1.8843419551849363,0.6853046417236328,0.8723796010017395,0.8723796010017395,0.0,145.54441833496094,154.0,65341.63671875,0.0,3046.790283203125,1.0,278.5572204589844,282.87176513671875,296.5401306152344,300.7666931152344,293.1499938964844,293.1499938964844,278.8500061035156,38144.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93834125995636,1.0,0.0,0.0,3.6185691356658936,3.618593215942383,8.737094958632952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.6220703125,0.0,1514.384765625,1895.4371337890625,0.0,3757.351318359375,0.9002130627632141,1.0,0.0,3.0,1.0,0.0
17924700,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9990000128746032,0.711402952671051,0.5795794129371643,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9246719479560852,0.5062007308006287,0.4802844226360321,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8488438725471497,0.3934811055660248,0.2769971489906311,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8404804468154907,0.3813084363937378,0.3635410666465759,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7195666432380676,0.2341008633375167,1.0682379007339478,285.0272521972656,284.95001220703125,302.1326599121094,293.5249938964844,299.3547668457031,297.2386779785156,285.0291748046875,1.0,0.6228328943252563,0.6296497583389282,0.6296497583389282,1.0,1.0,-3.324719190597534,1.4358389377593994,1.8888802528381348,0.685042142868042,0.9568336606025696,0.9568336606025696,0.0,146.78671264648438,154.0,64669.3671875,0.0,3066.016845703125,1.0,278.8015441894531,283.001953125,296.4972229003906,300.5692749023437,293.1499938964844,293.1499938964844,278.8500061035156,33746.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329162836074828,1.0,0.0,0.0,3.67447829246521,3.67450213432312,9.00916745649738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.091796875,0.0,1543.5989990234375,1895.4371337890625,0.0,3707.8427734375,0.9108349084854126,1.0,0.0,3.0,1.0,0.0
17924760,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.7101806402206421,0.5820216536521912,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9243431091308594,0.5078675746917725,0.4818677902221679,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8480707406997681,0.3940125405788421,0.2773757576942444,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8398069143295288,0.3819350600242615,0.3641453683376312,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7187520265579224,0.2342346310615539,1.068913817405701,285.01483154296875,284.95001220703125,302.1502380371094,293.5314636230469,299.3614807128906,297.2408447265625,285.013427734375,1.0,0.6243603229522705,0.6279387474060059,0.6279387474060059,1.0,1.0,-3.33155369758606,1.4373552799224854,1.894198298454285,0.6849916577339172,0.9730165004730223,0.9730165004730223,0.0,147.92373657226562,142.0,64966.171875,0.0,3087.467041015625,1.0,278.8429260253906,282.9881591796875,296.5137939453125,300.6434020996094,293.1499938964844,293.1499938964844,278.54998779296875,33005.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314289689064026,1.0,0.0,0.0,3.7477548122406006,3.747779369354248,9.372072327096248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.7802734375,0.0,1621.6617431640625,1895.4371337890625,0.0,3694.232177734375,0.9250356554985046,1.0,0.0,3.0,1.0,0.0
17924820,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.7068648934364319,0.5766177177429199,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9294379353523254,0.5101238489151001,0.4841762483119964,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8507899641990662,0.3940688967704773,0.2775487303733825,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8426674008369446,0.3823393881320953,0.3646695911884308,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7206631302833557,0.233926236629486,1.067921161651611,284.8994140625,284.95001220703125,302.1864013671875,293.5469970703125,299.3696594238281,297.2367553710937,284.9007873535156,1.0,0.622291624546051,0.6245167255401611,0.6245167255401611,1.0,1.0,-3.3275067806243896,1.4321633577346802,1.8953434228897093,0.6810268759727478,0.8740233778953552,0.8740233778953552,0.0,145.90728759765625,130.0,65653.84375,0.0,3067.128173828125,1.0,278.55694580078125,282.85528564453125,296.5670471191406,300.8184814453125,293.1499938964844,293.1499938964844,278.8500061035156,38459.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391181468963624,1.0,0.0,0.0,3.649358034133911,3.64938235282898,8.88640784069139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.4267578125,0.0,1550.85107421875,1895.4371337890625,0.0,3764.423583984375,0.907142698764801,1.0,0.0,3.0,1.0,0.0
17924880,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.7068648934364319,0.5766177177429199,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9294379353523254,0.5101238489151001,0.4841762483119964,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8507899641990662,0.3940688967704773,0.2775487303733825,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8426674008369446,0.3823393881320953,0.3646695911884308,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7206631302833557,0.233926236629486,1.067921161651611,284.8994140625,284.95001220703125,302.1864013671875,293.5469970703125,299.3696594238281,297.2367553710937,284.9007873535156,1.0,0.622291624546051,0.6245167255401611,0.6245167255401611,1.0,1.0,-3.3275067806243896,1.4321633577346802,1.8953434228897093,0.6810268759727478,0.8740233778953552,0.8740233778953552,0.0,145.90728759765625,130.0,65653.84375,0.0,3067.128173828125,1.0,278.55694580078125,282.85528564453125,296.5670471191406,300.8184814453125,293.1499938964844,293.1499938964844,278.8500061035156,38459.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391181468963624,1.0,0.0,0.0,3.649358034133911,3.64938235282898,8.88640784069139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.4267578125,0.0,1550.85107421875,1895.4371337890625,0.0,3764.423583984375,0.907142698764801,1.0,0.0,3.0,1.0,0.0
17924940,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9990000128746032,0.7079780101776123,0.5620205998420715,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9405431151390076,0.5132147073745728,0.486643522977829,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8581801652908325,0.3948909640312195,0.2778080999851227,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8500284552574158,0.3833639919757843,0.3652497828006744,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7262042760848999,0.234039232134819,1.0668050050735474,284.9944763183594,284.95001220703125,302.22369384765625,293.56573486328125,299.3817138671875,297.23956298828125,284.99249267578125,1.0,0.6171229481697083,0.6210947036743164,0.6210947036743164,1.0,1.0,-3.3125932216644287,1.421986699104309,1.89060652256012,0.6741902232170105,0.9587188959121704,0.9587188959121704,0.0,140.32778930664062,133.0,64778.7265625,0.0,3003.0869140625,1.0,278.8432006835937,282.9705810546875,296.54168701171875,300.669189453125,293.1499938964844,293.1499938964844,278.54998779296875,33724.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309129118919371,1.0,0.0,0.0,3.753234386444092,3.7532589435577393,9.399497571394022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.5302734375,0.0,1633.57666015625,1895.4371337890625,0.0,3689.50634765625,0.926594376564026,1.0,0.0,3.0,1.0,0.0
17925000,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9990000128746032,0.7079780101776123,0.5620205998420715,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9405431151390076,0.5132147073745728,0.486643522977829,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8581801652908325,0.3948909640312195,0.2778080999851227,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8500284552574158,0.3833639919757843,0.3652497828006744,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7262042760848999,0.234039232134819,1.0668050050735474,284.9944763183594,284.95001220703125,302.22369384765625,293.56573486328125,299.3817138671875,297.23956298828125,284.99249267578125,1.0,0.6171229481697083,0.6210947036743164,0.6210947036743164,1.0,1.0,-3.3125932216644287,1.421986699104309,1.89060652256012,0.6741902232170105,0.9587188959121704,0.9587188959121704,0.0,140.32778930664062,133.0,64778.7265625,0.0,3003.0869140625,1.0,278.8432006835937,282.9705810546875,296.54168701171875,300.669189453125,293.1499938964844,293.1499938964844,278.54998779296875,33724.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309129118919371,1.0,0.0,0.0,3.753234386444092,3.7532589435577393,9.399497571394022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.5302734375,0.0,1633.57666015625,1895.4371337890625,0.0,3689.50634765625,0.926594376564026,1.0,0.0,3.0,1.0,0.0
