time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925060,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9990000128746032,0.7095044851303101,0.5544341206550598,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9470583200454712,0.5155421495437622,0.4889259040355682,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8621883392333984,0.3950076401233673,0.2779605090618133,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8541467189788818,0.3838207423686981,0.3657402098178863,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7291303873062134,0.2339208722114563,1.0662097930908203,284.8990478515625,284.95001220703125,302.2619934082031,293.5873413085937,299.3913269042969,297.2359619140625,284.9007263183594,1.0,0.6150654554367065,0.6181053519248962,0.6181053519248962,1.0,1.0,-3.3062548637390137,1.4161039590835571,1.8901509046554563,0.6694488525390625,0.8644404411315918,0.8644404411315918,0.0,137.52435302734375,136.0,65207.35546875,0.0,2973.621337890625,1.0,278.5570983886719,282.8603820800781,296.59722900390625,300.8189697265625,293.1499938964844,293.1499938964844,278.8500061035156,39004.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364441633224488,1.0,0.0,0.0,3.6200919151306152,3.620116233825684,8.744449928599352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.716796875,0.0,1522.44677734375,1895.4371337890625,0.0,3740.063232421875,0.9012460708618164,1.0,0.0,3.0,1.0,0.0
17925120,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9990000128746032,0.7095044851303101,0.5544341206550598,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9470583200454712,0.5155421495437622,0.4889259040355682,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8621883392333984,0.3950076401233673,0.2779605090618133,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8541467189788818,0.3838207423686981,0.3657402098178863,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7291303873062134,0.2339208722114563,1.0662097930908203,284.8990478515625,284.95001220703125,302.2619934082031,293.5873413085937,299.3913269042969,297.2359619140625,284.9007263183594,1.0,0.6150654554367065,0.6181053519248962,0.6181053519248962,1.0,1.0,-3.3062548637390137,1.4161039590835571,1.8901509046554563,0.6694488525390625,0.8644404411315918,0.8644404411315918,0.0,137.52435302734375,136.0,65207.35546875,0.0,2973.621337890625,1.0,278.5570983886719,282.8603820800781,296.59722900390625,300.8189697265625,293.1499938964844,293.1499938964844,278.8500061035156,39004.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364441633224488,1.0,0.0,0.0,3.6200919151306152,3.620116233825684,8.744449928599352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.716796875,0.0,1522.44677734375,1895.4371337890625,0.0,3740.063232421875,0.9012460708618164,1.0,0.0,3.0,1.0,0.0
17925180,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9990000128746032,0.711729109287262,0.5511044859886169,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.951171576976776,0.5188227891921997,0.4917152822017669,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8643978834152222,0.3959749042987823,0.2784315943717956,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8564842939376831,0.3849910497665405,0.3666034936904907,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7306433916091919,0.234278991818428,1.0669611692428589,285.00439453125,284.95001220703125,302.3012084960937,293.61151123046875,299.406494140625,297.2411193847656,285.0030822753906,1.0,0.6148581504821777,0.6151160597801208,0.6151160597801208,1.0,1.0,-3.308102607727051,1.4138752222061155,1.8942275047302248,0.6665970087051392,0.9586986303329468,0.9586986303329468,0.0,136.5000762939453,154.0,64611.359375,0.0,2971.841552734375,1.0,278.8429870605469,282.9804992675781,296.5838928222656,300.6918334960937,293.1499938964844,293.1499938964844,278.54998779296875,33490.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274383783340454,1.0,0.0,0.0,3.7338476181030273,3.733871936798096,9.302644912168034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.2978515625,0.0,1609.26318359375,1895.4371337890625,0.0,3657.63916015625,0.9221373796463012,1.0,0.0,3.0,1.0,0.0
17925240,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9990000128746032,0.711729109287262,0.5511044859886169,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.951171576976776,0.5188227891921997,0.4917152822017669,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8643978834152222,0.3959749042987823,0.2784315943717956,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8564842939376831,0.3849910497665405,0.3666034936904907,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7306433916091919,0.234278991818428,1.0669611692428589,285.00439453125,284.95001220703125,302.3012084960937,293.61151123046875,299.406494140625,297.2411193847656,285.0030822753906,1.0,0.6148581504821777,0.6151160597801208,0.6151160597801208,1.0,1.0,-3.308102607727051,1.4138752222061155,1.8942275047302248,0.6665970087051392,0.9586986303329468,0.9586986303329468,0.0,136.5000762939453,154.0,64611.359375,0.0,2971.841552734375,1.0,278.8429870605469,282.9804992675781,296.5838928222656,300.6918334960937,293.1499938964844,293.1499938964844,278.54998779296875,33490.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274383783340454,1.0,0.0,0.0,3.7338476181030273,3.733871936798096,9.302644912168034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.2978515625,0.0,1609.26318359375,1895.4371337890625,0.0,3657.63916015625,0.9221373796463012,1.0,0.0,3.0,1.0,0.0
17925300,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.7115647196769714,0.5554357767105103,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9494923949241638,0.5201147198677063,0.4932060837745666,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8624787926673889,0.3961497247219085,0.2787461280822754,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8547114729881287,0.3853300809860229,0.3671458661556244,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7290853261947632,0.2343255132436752,1.0679218769073486,284.88092041015625,284.95001220703125,302.32110595703125,293.62451171875,299.4124450683594,297.2402038574219,284.8794860839844,1.0,0.6174184083938599,0.6136214137077332,0.6136214137077332,1.0,1.0,-3.317269802093506,1.4164923429489136,1.9007775783538816,0.6668701171875,0.8740184307098389,0.8740184307098389,0.0,138.30264282226562,154.0,65648.625,0.0,3001.834716796875,1.0,278.5959167480469,282.8381652832031,296.64892578125,300.9300842285156,293.1499938964844,293.1499938964844,278.54998779296875,37431.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327120184898376,1.0,0.0,0.0,3.7027108669281006,3.702735662460327,9.148142225967604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.2783203125,0.0,1603.468994140625,1895.4371337890625,0.0,3705.974609375,0.9161114692687988,1.0,0.0,3.0,1.0,0.0
17925360,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9990000128746032,0.7099106907844543,0.5640713572502136,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.944907009601593,0.5212976336479187,0.4944163858890533,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.85822594165802,0.3962037563323974,0.2788671255111694,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8506999611854553,0.385565310716629,0.3674816787242889,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.725703775882721,0.234274074435234,1.0683139562606812,284.9161376953125,284.95001220703125,302.3411560058594,293.6380310058594,299.4173583984375,297.2372436523437,284.9183654785156,1.0,0.6211262345314026,0.6120862364768982,0.6120862364768982,1.0,1.0,-3.330122947692871,1.4206913709640503,1.9094314575195312,0.6680222749710083,0.8795265555381775,0.8795265555381775,0.0,141.71969604492188,172.0,65662.265625,0.0,3049.18212890625,1.0,278.5572509765625,282.86767578125,296.6535949707031,300.8906555175781,293.1499938964844,293.1499938964844,278.8500061035156,37992.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340660572052002,1.0,0.0,0.0,3.639348983764648,3.639373302459717,8.837729978949938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.08203125,0.0,1536.216064453125,1895.4371337890625,0.0,3718.353515625,0.9048333168029784,1.0,0.0,3.0,1.0,0.0
17925420,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9990000128746032,0.7045273184776306,0.5872430801391602,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9327633380889891,0.5246772766113281,0.4976458549499511,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.847859263420105,0.397246390581131,0.2796465456485748,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8407801389694214,0.3868084847927093,0.3687647879123688,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.7170760631561279,0.2345715165138244,1.070651888847351,285.0397033691406,284.95001220703125,302.3817443847656,293.6665344238281,299.43310546875,297.24078369140625,285.0390625,1.0,0.6313766837120056,0.6090157628059387,0.6090157628059387,1.0,1.0,-3.367147922515869,1.4340932369232178,1.933054685592652,0.6727745532989502,1.0,1.0,0.0,151.2353973388672,175.0,65757.0078125,0.0,3185.5849609375,1.0,278.8432922363281,282.99468994140625,296.6509094238281,300.8167419433594,293.1499938964844,293.1499938964844,278.54998779296875,32478.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275335669517516,1.0,0.0,0.0,3.787209510803223,3.787234306335449,9.570441079631564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.0263671875,0.0,1663.90576171875,1895.4371337890625,0.0,3658.51318359375,0.9336121678352356,1.0,0.0,3.0,1.0,0.0
17925480,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9990000128746032,0.7045273184776306,0.5872430801391602,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9327633380889891,0.5246772766113281,0.4976458549499511,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.847859263420105,0.397246390581131,0.2796465456485748,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8407801389694214,0.3868084847927093,0.3687647879123688,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.7170760631561279,0.2345715165138244,1.070651888847351,285.0397033691406,284.95001220703125,302.3817443847656,293.6665344238281,299.43310546875,297.24078369140625,285.0390625,1.0,0.6313766837120056,0.6090157628059387,0.6090157628059387,1.0,1.0,-3.367147922515869,1.4340932369232178,1.933054685592652,0.6727745532989502,1.0,1.0,0.0,151.2353973388672,175.0,65757.0078125,0.0,3185.5849609375,1.0,278.8432922363281,282.99468994140625,296.6509094238281,300.8167419433594,293.1499938964844,293.1499938964844,278.54998779296875,32478.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275335669517516,1.0,0.0,0.0,3.787209510803223,3.787234306335449,9.570441079631564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.0263671875,0.0,1663.90576171875,1895.4371337890625,0.0,3658.51318359375,0.9336121678352356,1.0,0.0,3.0,1.0,0.0
17925540,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9990000128746032,0.6960839033126831,0.6033049821853638,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.924734592437744,0.5266294479370117,0.5000321865081787,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8410513401031494,0.3973427414894104,0.2801041007041931,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8342919945716858,0.3871893286705017,0.3696078062057495,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7108774781227112,0.2342582195997238,1.0713542699813845,284.9087829589844,284.95001220703125,302.4162292480469,293.6918029785156,299.4427185058594,297.2381286621094,284.9106750488281,1.0,0.6379297375679016,0.6064366698265076,0.6064366698265076,1.0,1.0,-3.3917665481567383,1.442244291305542,1.9495222568511963,0.6756096482276917,0.9128983616828918,0.9128983616828918,0.0,158.00782775878906,175.0,67249.671875,0.0,3280.38525390625,1.0,278.5625305175781,282.8368530273437,296.7275085449219,301.0739440917969,293.1499938964844,293.1499938964844,278.54998779296875,36985.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936706244945526,1.0,0.0,0.0,3.759516954421997,3.759542226791382,9.43099223604804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.16015625,0.0,1666.0509033203125,1895.4371337890625,0.0,3742.453125,0.9303049445152284,1.0,0.0,3.0,1.0,0.0
17925600,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,0.6943893432617188,0.6061446070671082,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9232972264289856,0.5269814133644104,0.5003815293312073,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8398209810256958,0.3973395824432373,0.280118852853775,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8331242203712463,0.3872393667697906,0.3696829080581665,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.7096827030181885,0.234157919883728,1.071120262145996,284.9163513183594,284.95001220703125,302.4228515625,293.6967468261719,299.44403076171875,297.2367553710937,284.9176025390625,1.0,0.6390196681022644,0.605945348739624,0.605945348739624,1.0,1.0,-3.395429849624634,1.443328619003296,1.952101349830628,0.6758806109428406,0.9139057993888856,0.9139057993888856,0.0,159.18966674804688,178.0,67303.8984375,0.0,3295.613037109375,1.0,278.5570068359375,282.8414306640625,296.7264709472656,301.06671142578125,293.1499938964844,293.1499938964844,278.25,36885.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937164068222046,1.0,0.0,0.0,3.753965616226196,3.753990650177002,9.403160561305411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10534.10546875,0.0,1658.7528076171875,1895.4371337890625,0.0,3746.626953125,0.929277777671814,1.0,0.0,3.0,1.0,0.0
17925660,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9970917701721193,0.6837337017059326,0.6174222230911255,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9139679074287416,0.5290171504020691,0.5025318264961243,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.831864058971405,0.3971820175647735,0.2801894843578338,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8255041837692261,0.387401133775711,0.3700985610485077,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7015347480773926,0.2332894653081894,1.0688002109527588,284.897705078125,284.95001220703125,302.4642944335937,293.7283630371094,299.4500732421875,297.227783203125,284.8984680175781,1.0,0.6446370482444763,0.6020411849021912,0.6020411849021912,1.0,1.0,-3.409249782562256,1.4449501037597656,1.9642996788024905,0.6749117970466614,0.849509060382843,0.849509060382843,0.0,166.73143005371094,181.0,67770.25,0.0,3371.42822265625,1.0,278.2578125,282.7922058105469,296.74371337890625,301.1357116699219,293.1499938964844,293.1499938964844,278.54998779296875,39649.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426633715629578,1.0,0.0,0.0,3.5717365741729736,3.571760416030884,8.512402018823195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.744140625,0.0,1474.547607421875,1895.4371337890625,0.0,3796.63427734375,0.8912397623062134,1.0,0.0,3.0,1.0,0.0
17925720,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9970917701721193,0.6837337017059326,0.6174222230911255,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9139679074287416,0.5290171504020691,0.5025318264961243,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.831864058971405,0.3971820175647735,0.2801894843578338,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8255041837692261,0.387401133775711,0.3700985610485077,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7015347480773926,0.2332894653081894,1.0688002109527588,284.897705078125,284.95001220703125,302.4642944335937,293.7283630371094,299.4500732421875,297.227783203125,284.8984680175781,1.0,0.6446370482444763,0.6020411849021912,0.6020411849021912,1.0,1.0,-3.409249782562256,1.4449501037597656,1.9642996788024905,0.6749117970466614,0.849509060382843,0.849509060382843,0.0,166.73143005371094,181.0,67770.25,0.0,3371.42822265625,1.0,278.2578125,282.7922058105469,296.74371337890625,301.1357116699219,293.1499938964844,293.1499938964844,278.54998779296875,39649.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426633715629578,1.0,0.0,0.0,3.5717365741729736,3.571760416030884,8.512402018823195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.744140625,0.0,1474.547607421875,1895.4371337890625,0.0,3796.63427734375,0.8912397623062134,1.0,0.0,3.0,1.0,0.0
17925780,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9871617555618286,0.6787529587745667,0.61197829246521,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9059415459632874,0.5320689678192139,0.5054760575294495,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8247806429862976,0.3980002403259277,0.2808174788951874,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8185567855834961,0.3883431553840637,0.3710999488830566,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6939170956611633,0.2329039573669433,1.0677381753921509,284.9962463378906,284.95001220703125,302.5060119628906,293.7611389160156,299.4617614746094,297.2299194335937,284.99566650390625,1.0,0.6480022072792053,0.5981370210647583,0.5981370210647583,1.0,1.0,-3.4070751667022705,1.4393224716186523,1.9677526950836184,0.6696140170097351,0.934889018535614,0.934889018535614,0.0,173.73008728027344,184.0,67111.203125,0.0,3406.978759765625,1.0,278.5417785644531,282.9103088378906,296.7348937988281,301.0047912597656,293.1499938964844,293.1499938964844,278.25,33945.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338287115097046,1.0,0.0,0.0,3.672333002090454,3.672356843948364,8.998651424008131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10470.8525390625,0.0,1542.6929931640625,1895.4371337890625,0.0,3716.184814453125,0.9089071750640868,1.0,0.0,3.0,1.0,0.0
17925840,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9871617555618286,0.6787529587745667,0.61197829246521,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9059415459632874,0.5320689678192139,0.5054760575294495,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8247806429862976,0.3980002403259277,0.2808174788951874,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8185567855834961,0.3883431553840637,0.3710999488830566,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6939170956611633,0.2329039573669433,1.0677381753921509,284.9962463378906,284.95001220703125,302.5060119628906,293.7611389160156,299.4617614746094,297.2299194335937,284.99566650390625,1.0,0.6480022072792053,0.5981370210647583,0.5981370210647583,1.0,1.0,-3.4070751667022705,1.4393224716186523,1.9677526950836184,0.6696140170097351,0.934889018535614,0.934889018535614,0.0,173.73008728027344,184.0,67111.203125,0.0,3406.978759765625,1.0,278.5417785644531,282.9103088378906,296.7348937988281,301.0047912597656,293.1499938964844,293.1499938964844,278.25,33945.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338287115097046,1.0,0.0,0.0,3.672333002090454,3.672356843948364,8.998651424008131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10470.8525390625,0.0,1542.6929931640625,1895.4371337890625,0.0,3716.184814453125,0.9089071750640868,1.0,0.0,3.0,1.0,0.0
17925900,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9834001064300536,0.6763164401054382,0.6101541519165039,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9034591913223268,0.5332163572311401,0.5068822503089905,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8223318457603455,0.3980878591537475,0.281106024980545,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8161501288414001,0.3885519504547119,0.3715690076351166,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.691233217716217,0.2326295673847198,1.0674113035202026,284.87713623046875,284.95001220703125,302.5268859863281,293.77783203125,299.4658508300781,297.2281494140625,284.8765563964844,1.0,0.6493605375289917,0.5961849093437195,0.5961849093437195,1.0,1.0,-3.4070961475372314,1.4369306564331057,1.970165491104126,0.6673574447631836,0.8509482145309448,0.8509482145309448,0.0,176.36727905273438,184.0,67927.2578125,0.0,3422.37841796875,1.0,278.2973022460937,282.775146484375,296.7989196777344,301.2364196777344,293.1499938964844,293.1499938964844,278.25,38241.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385212659835817,1.0,0.0,0.0,3.62764024734497,3.62766432762146,8.780954203757574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.1435546875,0.0,1525.1038818359375,1895.4371337890625,0.0,3758.990478515625,0.8997262716293335,1.0,0.0,3.0,1.0,0.0
17925960,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9793418645858764,0.6739908456802368,0.6080388426780701,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9008239507675172,0.5342771410942078,0.5079621076583862,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8196624517440796,0.398073673248291,0.2811695039272308,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.813535749912262,0.388674795627594,0.3717855513095855,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6883997321128845,0.2323066741228103,1.066443920135498,284.9127502441406,284.95001220703125,302.5478210449219,293.7947082519531,299.4698791503906,297.2254333496094,284.91375732421875,1.0,0.6504417657852173,0.5945724844932556,0.5945724844932556,1.0,1.0,-3.405025005340576,1.4339756965637207,1.971049427986145,0.6649624705314636,0.8563946485519409,0.8563946485519409,0.0,178.9762725830078,187.0,67674.109375,0.0,3432.72705078125,1.0,278.2578125,282.8070068359375,296.8038635253906,301.1820068359375,293.1499938964844,293.1499938964844,278.54998779296875,38515.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939062237739563,1.0,0.0,0.0,3.5549991130828857,3.5550224781036377,8.432809295300103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.802734375,0.0,1448.356201171875,1895.4371337890625,0.0,3763.91455078125,0.8864560127258301,1.0,0.0,3.0,1.0,0.0
17926020,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9738408923149108,0.6711398959159851,0.6052886843681335,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8982518911361694,0.5373252630233765,0.5107529163360596,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8165737986564636,0.3988608717918396,0.2816839218139648,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8105125427246094,0.3896225690841675,0.3726544380187988,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.6849150061607361,0.2321997582912445,1.065971851348877,285.0025939941406,284.95001220703125,302.589599609375,293.82879638671875,299.48321533203125,297.2288513183594,285.001708984375,1.0,0.6525053381919861,0.5913476347923279,0.5913476347923279,1.0,1.0,-3.406161308288574,1.4304393529891968,1.975722074508667,0.6611450910568237,0.943028211593628,0.943028211593628,0.0,182.61474609375,190.0,67197.8828125,0.0,3456.57568359375,1.0,278.541748046875,282.9144287109375,296.8048400878906,301.0774841308594,293.1499938964844,293.1499938964844,278.25,33426.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309139847755432,1.0,0.0,0.0,3.673992872238159,3.674016714096069,9.006787422549678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.6376953125,0.0,1540.6416015625,1895.4371337890625,0.0,3689.515869140625,0.9088757038116456,1.0,0.0,3.0,1.0,0.0
17926080,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9738408923149108,0.6711398959159851,0.6052886843681335,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8982518911361694,0.5373252630233765,0.5107529163360596,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8165737986564636,0.3988608717918396,0.2816839218139648,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8105125427246094,0.3896225690841675,0.3726544380187988,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.6849150061607361,0.2321997582912445,1.065971851348877,285.0025939941406,284.95001220703125,302.589599609375,293.82879638671875,299.48321533203125,297.2288513183594,285.001708984375,1.0,0.6525053381919861,0.5913476347923279,0.5913476347923279,1.0,1.0,-3.406161308288574,1.4304393529891968,1.975722074508667,0.6611450910568237,0.943028211593628,0.943028211593628,0.0,182.61474609375,190.0,67197.8828125,0.0,3456.57568359375,1.0,278.541748046875,282.9144287109375,296.8048400878906,301.0774841308594,293.1499938964844,293.1499938964844,278.25,33426.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309139847755432,1.0,0.0,0.0,3.673992872238159,3.674016714096069,9.006787422549678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.6376953125,0.0,1540.6416015625,1895.4371337890625,0.0,3689.515869140625,0.9088757038116456,1.0,0.0,3.0,1.0,0.0
17926140,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9675891399383544,0.6667532920837402,0.6018484234809875,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8953185677528381,0.5395075678825378,0.5131625533103943,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8131084442138672,0.398860216140747,0.2819438874721527,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8071280717849731,0.3899265229701996,0.3732623159885406,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6812888979911804,0.2317571192979812,1.0652371644973757,284.910888671875,284.95001220703125,302.6312561035156,293.8631286621094,299.4916381835937,297.2245178222656,284.9118347167969,1.0,0.6543105840682983,0.5881227850914001,0.5881227850914001,1.0,1.0,-3.40509033203125,1.4258146286010742,1.979275703430176,0.656889021396637,0.8600587844848633,0.8600587844848633,0.0,186.3797302246093,193.0,67848.5234375,0.0,3475.973388671875,1.0,278.2575988769531,282.80291748046875,296.8754272460937,301.2650146484375,293.1499938964844,293.1499938964844,278.54998779296875,38319.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368579983711244,1.0,0.0,0.0,3.567213535308838,3.567237138748169,8.490856657772383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.974609375,0.0,1459.9586181640625,1895.4371337890625,0.0,3743.8369140625,0.8889471888542175,1.0,0.0,3.0,1.0,0.0
17926200,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9675891399383544,0.6667532920837402,0.6018484234809875,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8953185677528381,0.5395075678825378,0.5131625533103943,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8131084442138672,0.398860216140747,0.2819438874721527,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8071280717849731,0.3899265229701996,0.3732623159885406,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6812888979911804,0.2317571192979812,1.0652371644973757,284.910888671875,284.95001220703125,302.6312561035156,293.8631286621094,299.4916381835937,297.2245178222656,284.9118347167969,1.0,0.6543105840682983,0.5881227850914001,0.5881227850914001,1.0,1.0,-3.40509033203125,1.4258146286010742,1.979275703430176,0.656889021396637,0.8600587844848633,0.8600587844848633,0.0,186.3797302246093,193.0,67848.5234375,0.0,3475.973388671875,1.0,278.2575988769531,282.80291748046875,296.8754272460937,301.2650146484375,293.1499938964844,293.1499938964844,278.54998779296875,38319.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368579983711244,1.0,0.0,0.0,3.567213535308838,3.567237138748169,8.490856657772383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.974609375,0.0,1459.9586181640625,1895.4371337890625,0.0,3743.8369140625,0.8889471888542175,1.0,0.0,3.0,1.0,0.0
17926260,296.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.962727963924408,0.6640105247497559,0.5991901159286499,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.893734872341156,0.5425595641136169,0.515917956829071,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8107678890228271,0.3996154069900512,0.2824055850505829,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8048508763313293,0.390862762928009,0.3740846216678619,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6787055134773254,0.2317283153533935,1.065038561820984,285.0022277832031,284.95001220703125,302.672607421875,293.8973693847656,299.5048522949219,297.2281494140625,285.0013122558594,1.0,0.6560494899749756,0.5850844383239746,0.5850844383239746,1.0,1.0,-3.406503915786743,1.4224722385406494,1.9840317964553835,0.6531394720077515,0.947005808353424,0.947005808353424,0.0,189.3189849853516,196.0,67374.9765625,0.0,3496.423828125,1.0,278.54180908203125,282.91180419921875,296.87518310546875,301.16015625,293.1499938964844,293.1499938964844,278.25,33393.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290565252304076,1.0,0.0,0.0,3.686001300811768,3.6860251426696777,9.0657607643152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.9072265625,0.0,1553.8935546875,1895.4371337890625,0.0,3672.489990234375,0.911544919013977,1.0,0.0,3.0,1.0,0.0
17926320,296.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.962727963924408,0.6640105247497559,0.5991901159286499,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.893734872341156,0.5425595641136169,0.515917956829071,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8107678890228271,0.3996154069900512,0.2824055850505829,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8048508763313293,0.390862762928009,0.3740846216678619,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6787055134773254,0.2317283153533935,1.065038561820984,285.0022277832031,284.95001220703125,302.672607421875,293.8973693847656,299.5048522949219,297.2281494140625,285.0013122558594,1.0,0.6560494899749756,0.5850844383239746,0.5850844383239746,1.0,1.0,-3.406503915786743,1.4224722385406494,1.9840317964553835,0.6531394720077515,0.947005808353424,0.947005808353424,0.0,189.3189849853516,196.0,67374.9765625,0.0,3496.423828125,1.0,278.54180908203125,282.91180419921875,296.87518310546875,301.16015625,293.1499938964844,293.1499938964844,278.25,33393.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290565252304076,1.0,0.0,0.0,3.686001300811768,3.6860251426696777,9.0657607643152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.9072265625,0.0,1553.8935546875,1895.4371337890625,0.0,3672.489990234375,0.911544919013977,1.0,0.0,3.0,1.0,0.0
17926380,296.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.95671147108078,0.6596983075141907,0.5958104133605957,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8913937211036682,0.5447372794151306,0.5183138847351074,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8077046275138855,0.3995981514453888,0.2826435267925262,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8019071221351624,0.3911575376987457,0.3746716678142547,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6756315231323242,0.2313277125358581,1.0644633769989014,284.9092712402344,284.95001220703125,302.71356201171875,293.9312438964844,299.5129699707031,297.22393798828125,284.9102783203125,1.0,0.6576946377754211,0.5820460915565491,0.5820460915565491,1.0,1.0,-3.4056296348571777,1.4180206060409546,1.9876089096069336,0.6489895582199097,0.8623665571212769,0.8623665571212769,0.0,192.7290802001953,199.0,68038.3125,0.0,3514.211181640625,1.0,278.2574768066406,282.7991638183594,296.94439697265625,301.34735107421875,293.1499938964844,293.1499938964844,278.54998779296875,38332.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351611137390136,1.0,0.0,0.0,3.579946279525757,3.579970121383667,8.551579071536253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.357421875,0.0,1473.7349853515625,1895.4371337890625,0.0,3728.355712890625,0.8917725682258606,1.0,0.0,3.0,1.0,0.0
17926440,296.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.95671147108078,0.6596983075141907,0.5958104133605957,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8913937211036682,0.5447372794151306,0.5183138847351074,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8077046275138855,0.3995981514453888,0.2826435267925262,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8019071221351624,0.3911575376987457,0.3746716678142547,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6756315231323242,0.2313277125358581,1.0644633769989014,284.9092712402344,284.95001220703125,302.71356201171875,293.9312438964844,299.5129699707031,297.22393798828125,284.9102783203125,1.0,0.6576946377754211,0.5820460915565491,0.5820460915565491,1.0,1.0,-3.4056296348571777,1.4180206060409546,1.9876089096069336,0.6489895582199097,0.8623665571212769,0.8623665571212769,0.0,192.7290802001953,199.0,68038.3125,0.0,3514.211181640625,1.0,278.2574768066406,282.7991638183594,296.94439697265625,301.34735107421875,293.1499938964844,293.1499938964844,278.54998779296875,38332.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351611137390136,1.0,0.0,0.0,3.579946279525757,3.579970121383667,8.551579071536253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.357421875,0.0,1473.7349853515625,1895.4371337890625,0.0,3728.355712890625,0.8917725682258606,1.0,0.0,3.0,1.0,0.0
17926500,296.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9539234638214112,0.6583117246627808,0.5942554473876953,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8904246687889099,0.5462145209312439,0.5195331573486328,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8063199520111084,0.3999209403991699,0.2827655971050262,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8006018996238708,0.3915755152702331,0.3749589323997497,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.6742193698883057,0.2312790155410766,1.0640357732772827,285.01885986328125,284.95001220703125,302.7338562011719,293.94793701171875,299.5188903808594,297.2252197265625,285.0195617675781,1.0,0.6584627032279968,0.5805268883705139,0.5805268883705139,1.0,1.0,-3.4051969051361084,1.4157850742340088,1.9894119501113887,0.6467697024345398,0.9406031966209412,0.9406031966209412,0.0,194.28121948242188,199.0,67328.4375,0.0,3522.234619140625,1.0,278.50006103515625,282.9233093261719,296.9150085449219,301.1588439941406,293.1499938964844,293.1499938964844,278.54998779296875,33887.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293217062950134,1.0,0.0,0.0,3.634046792984009,3.63407039642334,8.81199696323165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.8388671875,0.0,1499.7557373046875,1895.4371337890625,0.0,3674.922607421875,0.901744544506073,1.0,0.0,3.0,1.0,0.0
17926560,296.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9519486427307128,0.6570253372192383,0.5931925177574158,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.89012610912323,0.547799289226532,0.5210602879524231,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.805562436580658,0.4003523588180542,0.2830916941165924,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7999088168144226,0.3920941054821014,0.3754792213439941,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6733592748641968,0.2313261330127716,1.0643490552902222,285.0024108886719,284.95001220703125,302.7539978027344,293.96441650390625,299.5255126953125,297.2277526855469,285.00103759765625,1.0,0.6593535542488098,0.5790264010429382,0.5790264010429382,1.0,1.0,-3.407148122787476,1.4145978689193726,1.992550253868103,0.6451177597045898,0.950244665145874,0.950244665145874,0.0,195.4944305419922,202.0,67557.1796875,0.0,3533.918701171875,1.0,278.5427551269531,282.90936279296875,296.9420471191406,301.2400207519531,293.1499938964844,293.1499938964844,278.25,33337.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274221062660216,1.0,0.0,0.0,3.699390172958374,3.6994142532348633,9.131740625889506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.314453125,0.0,1568.6212158203125,1895.4371337890625,0.0,3657.48974609375,0.914301574230194,1.0,0.0,3.0,1.0,0.0
17926620,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9459772109985352,0.6527788043022156,0.5898820757865906,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8880490064620972,0.5499665141105652,0.5234547853469849,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8026555180549622,0.4003271460533142,0.2833277285099029,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7972111105918884,0.3923810720443725,0.3760627806186676,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.670555055141449,0.2309426367282867,1.0638575553894043,284.90826416015625,284.95001220703125,302.79376220703125,293.9966125488281,299.53277587890625,297.2235717773437,284.90936279296875,1.0,0.660965085029602,0.5760253071784973,0.5760253071784973,1.0,1.0,-3.406449556350708,1.4101191759109497,1.996330499649048,0.6409031748771667,0.8644255995750427,0.8644255995750427,0.0,198.8064880371093,205.0,68219.4296875,0.0,3551.54736328125,1.0,278.2574157714844,282.7960510253906,297.0101928710937,301.4262390136719,293.1499938964844,293.1499938964844,278.54998779296875,38356.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336448311805724,1.0,0.0,0.0,3.591732978820801,3.591756820678711,8.607982522335078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.205078125,0.0,1486.6566162109375,1895.4371337890625,0.0,3714.504150390625,0.8943984508514404,1.0,0.0,3.0,1.0,0.0
17926680,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9459772109985352,0.6527788043022156,0.5898820757865906,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8880490064620972,0.5499665141105652,0.5234547853469849,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8026555180549622,0.4003271460533142,0.2833277285099029,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7972111105918884,0.3923810720443725,0.3760627806186676,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.670555055141449,0.2309426367282867,1.0638575553894043,284.90826416015625,284.95001220703125,302.79376220703125,293.9966125488281,299.53277587890625,297.2235717773437,284.90936279296875,1.0,0.660965085029602,0.5760253071784973,0.5760253071784973,1.0,1.0,-3.406449556350708,1.4101191759109497,1.996330499649048,0.6409031748771667,0.8644255995750427,0.8644255995750427,0.0,198.8064880371093,205.0,68219.4296875,0.0,3551.54736328125,1.0,278.2574157714844,282.7960510253906,297.0101928710937,301.4262390136719,293.1499938964844,293.1499938964844,278.54998779296875,38356.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336448311805724,1.0,0.0,0.0,3.591732978820801,3.591756820678711,8.607982522335078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.205078125,0.0,1486.6566162109375,1895.4371337890625,0.0,3714.504150390625,0.8943984508514404,1.0,0.0,3.0,1.0,0.0
17926740,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9415739178657532,0.6504020690917969,0.5874886512756348,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8869792222976685,0.5527912974357605,0.5259518027305603,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8007604479789734,0.4010237157344818,0.2837187051773071,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7954686284065247,0.3932424783706665,0.3767792284488678,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6685841083526611,0.2309511750936508,1.063726544380188,285.0058288574219,284.95001220703125,302.8296203613281,294.0251159667969,299.54351806640625,297.2272033691406,285.0042724609375,1.0,0.6624634265899658,0.5732643008232117,0.5732643008232117,1.0,1.0,-3.4077394008636475,1.406803846359253,2.0009355545043945,0.6371936798095703,0.9524164199829102,0.9524164199829102,0.0,201.3291015625,205.0,67689.4609375,0.0,3569.3193359375,1.0,278.5401611328125,282.9101867675781,297.000244140625,301.3034973144531,293.1499938964844,293.1499938964844,278.54998779296875,33284.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260596632957458,1.0,0.0,0.0,3.70356822013855,3.703592300415039,9.1523787659753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.5712890625,0.0,1572.96826171875,1895.4371337890625,0.0,3644.971923828125,0.9151647686958312,1.0,0.0,3.0,1.0,0.0
17926800,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.941256046295166,0.6501725912094116,0.5873197913169861,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8869391083717346,0.5530305504798889,0.5261972546577454,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8006477952003479,0.4010807573795318,0.2837721407413482,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7953668236732483,0.3933157920837402,0.3768643736839294,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6684597134590149,0.2309555262327194,1.0637973546981812,285.0024719238281,284.95001220703125,302.83270263671875,294.02752685546875,299.5444030761719,297.2274780273437,285.0010986328125,1.0,0.6626088619232178,0.5730242133140564,0.5730242133140564,1.0,1.0,-3.40808367729187,1.4066123962402344,2.001471281051636,0.6369298696517944,0.9530723094940186,0.9530723094940186,0.0,201.5250701904297,208.0,67724.2734375,0.0,3571.27978515625,1.0,278.5428161621094,282.9072265625,297.005859375,301.3162841796875,293.1499938964844,293.1499938964844,278.25,33367.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260090589523317,1.0,0.0,0.0,3.7103426456451416,3.710366725921631,9.185891940433066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.3291015625,0.0,1581.3251953125,1895.4371337890625,0.0,3644.5068359375,0.9167354106903076,1.0,0.0,3.0,1.0,0.0
17926860,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9353336691856384,0.6459932923316956,0.5840677618980408,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8850102424621582,0.5551784038543701,0.528577446937561,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7978876233100891,0.4010436236858368,0.2840015590190887,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7928164601325989,0.393590360879898,0.3774382472038269,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6658309698104858,0.2305802404880523,1.0633466243743896,284.9073181152344,284.95001220703125,302.8707580566406,294.0568542480469,299.550537109375,297.2232360839844,284.9084777832031,1.0,0.6642153263092041,0.5700576305389404,0.5700576305389404,1.0,1.0,-3.40746808052063,1.4020594358444214,2.005408525466919,0.6326428651809692,0.866249680519104,0.866249680519104,0.0,204.8187866210937,211.0,68382.046875,0.0,3588.997314453125,1.0,278.25732421875,282.7930603027344,297.0708923339844,301.49920654296875,293.1499938964844,293.1499938964844,278.54998779296875,38383.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323195815086364,1.0,0.0,0.0,3.602512121200561,3.602535963058472,8.659726518089883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.90234375,0.0,1498.57763671875,1895.4371337890625,0.0,3702.38427734375,0.8968055248260498,1.0,0.0,3.0,1.0,0.0
