time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17926920,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9353336691856384,0.6459932923316956,0.5840677618980408,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8850102424621582,0.5551784038543701,0.528577446937561,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7978876233100891,0.4010436236858368,0.2840015590190887,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7928164601325989,0.393590360879898,0.3774382472038269,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6658309698104858,0.2305802404880523,1.0633466243743896,284.9073181152344,284.95001220703125,302.8707580566406,294.0568542480469,299.550537109375,297.2232360839844,284.9084777832031,1.0,0.6642153263092041,0.5700576305389404,0.5700576305389404,1.0,1.0,-3.40746808052063,1.4020594358444214,2.005408525466919,0.6326428651809692,0.866249680519104,0.866249680519104,0.0,204.8187866210937,211.0,68382.046875,0.0,3588.997314453125,1.0,278.25732421875,282.7930603027344,297.0708923339844,301.49920654296875,293.1499938964844,293.1499938964844,278.54998779296875,38383.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323195815086364,1.0,0.0,0.0,3.602512121200561,3.602535963058472,8.659726518089883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.90234375,0.0,1498.57763671875,1895.4371337890625,0.0,3702.38427734375,0.8968055248260498,1.0,0.0,3.0,1.0,0.0
17926980,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9307014346122742,0.6434558033943176,0.5815622806549072,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8840012550354004,0.5582362413406372,0.5313088297843933,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7959864735603333,0.401792049407959,0.2844395339488983,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7910781502723694,0.3945187032222748,0.3782305121421814,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6638661026954651,0.2306017577648162,1.0633180141448977,285.0027160644531,284.95001220703125,302.90771484375,294.0842590332031,299.5610046386719,297.2271728515625,285.0013122558594,1.0,0.6658573746681213,0.5670910477638245,0.5670910477638245,1.0,1.0,-3.4091758728027344,1.3984702825546265,2.0107054710388184,0.628595232963562,0.9555299282073976,0.9555299282073976,0.0,207.5282287597656,214.0,67865.7734375,0.0,3608.87744140625,1.0,278.5428771972656,282.9053649902344,297.06317138671875,301.3846130371094,293.1499938964844,293.1499938964844,278.25,33395.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248032569885254,1.0,0.0,0.0,3.71972918510437,3.7197532653808594,9.232427942151844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.1689453125,0.0,1592.276611328125,1895.4371337890625,0.0,3633.418212890625,0.918872892856598,1.0,0.0,3.0,1.0,0.0
17927040,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9307014346122742,0.6434558033943176,0.5815622806549072,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8840012550354004,0.5582362413406372,0.5313088297843933,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7959864735603333,0.401792049407959,0.2844395339488983,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7910781502723694,0.3945187032222748,0.3782305121421814,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6638661026954651,0.2306017577648162,1.0633180141448977,285.0027160644531,284.95001220703125,302.90771484375,294.0842590332031,299.5610046386719,297.2271728515625,285.0013122558594,1.0,0.6658573746681213,0.5670910477638245,0.5670910477638245,1.0,1.0,-3.4091758728027344,1.3984702825546265,2.0107054710388184,0.628595232963562,0.9555299282073976,0.9555299282073976,0.0,207.5282287597656,214.0,67865.7734375,0.0,3608.87744140625,1.0,278.5428771972656,282.9053649902344,297.06317138671875,301.3846130371094,293.1499938964844,293.1499938964844,278.25,33395.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248032569885254,1.0,0.0,0.0,3.71972918510437,3.7197532653808594,9.232427942151844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.1689453125,0.0,1592.276611328125,1895.4371337890625,0.0,3633.418212890625,0.918872892856598,1.0,0.0,3.0,1.0,0.0
17927100,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9282571077346802,0.6414501070976257,0.5802361965179443,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8834242224693298,0.5593587160110474,0.5326686501502991,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7949844002723694,0.4018276035785675,0.2846667468547821,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7901629209518433,0.394705057144165,0.3786448538303375,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6628827452659607,0.2304670363664627,1.063509225845337,284.8759765625,284.95001220703125,302.92578125,294.0971374511719,299.5638732910156,297.2257080078125,284.8743896484375,1.0,0.6667300462722778,0.5656077861785889,0.5656077861785889,1.0,1.0,-3.4102251529693604,1.3967128992080688,2.013512372970581,0.6267076730728149,0.8675448298454285,0.8675448298454285,0.0,208.9871520996093,214.0,68780.4609375,0.0,3619.887939453125,1.0,278.2962646484375,282.761962890625,297.1239624023437,301.6205444335937,293.1499938964844,293.1499938964844,278.25,37596.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301225543022156,1.0,0.0,0.0,3.684854030609131,3.684878826141357,9.060118486559076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.2216796875,0.0,1584.3526611328125,1895.4371337890625,0.0,3682.2646484375,0.9121129512786864,1.0,0.0,3.0,1.0,0.0
17927160,296.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9249500632286072,0.6393564939498901,0.5783822536468506,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8821975588798523,0.5603635907173157,0.533674418926239,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7933568358421326,0.4017431139945984,0.2846634984016418,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7886573672294617,0.3947815895080566,0.3787957727909088,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6613930463790894,0.2302337437868118,1.0629024505615234,284.90631103515625,284.95001220703125,302.9435119628906,294.1094665527344,299.5658264160156,297.2229309082031,284.9076843261719,1.0,0.6674655675888062,0.5641603469848633,0.5641603469848633,1.0,1.0,-3.4086546897888184,1.3938515186309814,2.014803171157837,0.6242505311965942,0.867594838142395,0.867594838142395,0.0,210.81460571289065,217.0,68510.03125,0.0,3626.778076171875,1.0,278.25738525390625,282.79034423828125,297.12408447265625,301.56298828125,293.1499938964844,293.1499938964844,278.54998779296875,38439.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312066435813904,1.0,0.0,0.0,3.611244440078736,3.6112685203552246,8.701759384166508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.771484375,0.0,1508.5328369140625,1895.4371337890625,0.0,3692.1962890625,0.8987817764282227,1.0,0.0,3.0,1.0,0.0
17927220,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9205074906349182,0.6368937492370605,0.5759395956993103,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8812707662582397,0.5634114146232605,0.5363916158676147,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7915468811988831,0.4024840891361236,0.2850930690765381,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7870103716850281,0.395702451467514,0.3795783221721649,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6595442295074463,0.2302630841732025,1.0629042387008667,285.002685546875,284.95001220703125,302.9779968261719,294.13214111328125,299.5749816894531,297.22686767578125,285.00128173828125,1.0,0.6691098213195801,0.5612654685974121,0.5612654685974121,1.0,1.0,-3.410435914993286,1.3902393579483032,2.0201966762542725,0.6201892495155334,0.95733380317688,0.95733380317688,0.0,213.523193359375,220.0,67972.875,0.0,3646.85595703125,1.0,278.54296875,282.9034423828125,297.1117858886719,301.4423522949219,293.1499938964844,293.1499938964844,278.25,33428.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238402843475342,1.0,0.0,0.0,3.727315187454224,3.727339506149292,9.2701230869352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.6796875,0.0,1601.246826171875,1895.4371337890625,0.0,3624.555908203125,0.9206067323684692,1.0,0.0,3.0,1.0,0.0
17927280,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9205074906349182,0.6368937492370605,0.5759395956993103,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8812707662582397,0.5634114146232605,0.5363916158676147,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7915468811988831,0.4024840891361236,0.2850930690765381,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7870103716850281,0.395702451467514,0.3795783221721649,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6595442295074463,0.2302630841732025,1.0629042387008667,285.002685546875,284.95001220703125,302.9779968261719,294.13214111328125,299.5749816894531,297.22686767578125,285.00128173828125,1.0,0.6691098213195801,0.5612654685974121,0.5612654685974121,1.0,1.0,-3.410435914993286,1.3902393579483032,2.0201966762542725,0.6201892495155334,0.95733380317688,0.95733380317688,0.0,213.523193359375,220.0,67972.875,0.0,3646.85595703125,1.0,278.54296875,282.9034423828125,297.1117858886719,301.4423522949219,293.1499938964844,293.1499938964844,278.25,33428.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238402843475342,1.0,0.0,0.0,3.727315187454224,3.727339506149292,9.2701230869352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.6796875,0.0,1601.246826171875,1895.4371337890625,0.0,3624.555908203125,0.9206067323684692,1.0,0.0,3.0,1.0,0.0
17927340,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9150629043579102,0.632879912853241,0.572833240032196,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8795709609985352,0.5655146837234497,0.5387377142906189,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7890313863754272,0.4024202525615692,0.2853094637393951,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7847025990486145,0.3959526419639587,0.3801330626010895,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.657210111618042,0.2299018204212188,1.0625194311141968,284.9056091308594,284.95001220703125,303.01104736328125,294.1520080566406,299.57830810546875,297.2225646972656,284.9068298339844,1.0,0.6707214713096619,0.5583705902099609,0.5583705902099609,1.0,1.0,-3.4099953174591064,1.3855587244033811,2.0244364738464355,0.6157869696617126,0.8685981035232544,0.8685981035232544,0.0,216.8096466064453,223.0,68602.9375,0.0,3664.95166015625,1.0,278.2572021484375,282.7876281738281,297.167236328125,301.6142272949219,293.1499938964844,293.1499938964844,278.54998779296875,38453.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303761720657348,1.0,0.0,0.0,3.618251085281372,3.61827540397644,8.735559049455333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.5029296875,0.0,1516.3306884765625,1895.4371337890625,0.0,3684.5888671875,0.9003434777259827,1.0,0.0,3.0,1.0,0.0
17927400,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9150629043579102,0.632879912853241,0.572833240032196,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8795709609985352,0.5655146837234497,0.5387377142906189,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7890313863754272,0.4024202525615692,0.2853094637393951,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7847025990486145,0.3959526419639587,0.3801330626010895,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.657210111618042,0.2299018204212188,1.0625194311141968,284.9056091308594,284.95001220703125,303.01104736328125,294.1520080566406,299.57830810546875,297.2225646972656,284.9068298339844,1.0,0.6707214713096619,0.5583705902099609,0.5583705902099609,1.0,1.0,-3.4099953174591064,1.3855587244033811,2.0244364738464355,0.6157869696617126,0.8685981035232544,0.8685981035232544,0.0,216.8096466064453,223.0,68602.9375,0.0,3664.95166015625,1.0,278.2572021484375,282.7876281738281,297.167236328125,301.6142272949219,293.1499938964844,293.1499938964844,278.54998779296875,38453.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303761720657348,1.0,0.0,0.0,3.618251085281372,3.61827540397644,8.735559049455333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.5029296875,0.0,1516.3306884765625,1895.4371337890625,0.0,3684.5888671875,0.9003434777259827,1.0,0.0,3.0,1.0,0.0
17927460,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.910937249660492,0.6304982304573059,0.5704624056816101,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8787184953689575,0.5685496926307678,0.5414395928382874,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7873058319091797,0.4031504988670349,0.2857290506362915,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7831413745880127,0.3968654274940491,0.3809062838554382,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6554701924324036,0.229938805103302,1.0625531673431396,285.0024108886719,284.95001220703125,303.04248046875,294.1687316894531,299.5860595703125,297.2265014648437,285.0010070800781,1.0,0.6723687052726746,0.5555654168128967,0.5555654168128967,1.0,1.0,-3.4118597507476807,1.3819611072540283,2.0298986434936523,0.6117346882820129,0.9583113193511964,0.9583113193511964,0.0,219.5168609619141,226.0,68034.875,0.0,3685.250244140625,1.0,278.5429992675781,282.90142822265625,297.149169921875,301.48614501953125,293.1499938964844,293.1499938964844,278.25,33463.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92316472530365,1.0,0.0,0.0,3.7324726581573486,3.732497215270996,9.295795848629496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.4384765625,0.0,1607.464111328125,1895.4371337890625,0.0,3618.335205078125,0.9217950105667114,1.0,0.0,3.0,1.0,0.0
17927520,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.910937249660492,0.6304982304573059,0.5704624056816101,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8787184953689575,0.5685496926307678,0.5414395928382874,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7873058319091797,0.4031504988670349,0.2857290506362915,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7831413745880127,0.3968654274940491,0.3809062838554382,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6554701924324036,0.229938805103302,1.0625531673431396,285.0024108886719,284.95001220703125,303.04248046875,294.1687316894531,299.5860595703125,297.2265014648437,285.0010070800781,1.0,0.6723687052726746,0.5555654168128967,0.5555654168128967,1.0,1.0,-3.4118597507476807,1.3819611072540283,2.0298986434936523,0.6117346882820129,0.9583113193511964,0.9583113193511964,0.0,219.5168609619141,226.0,68034.875,0.0,3685.250244140625,1.0,278.5429992675781,282.90142822265625,297.149169921875,301.48614501953125,293.1499938964844,293.1499938964844,278.25,33463.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92316472530365,1.0,0.0,0.0,3.7324726581573486,3.732497215270996,9.295795848629496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.4384765625,0.0,1607.464111328125,1895.4371337890625,0.0,3618.335205078125,0.9217950105667114,1.0,0.0,3.0,1.0,0.0
17927580,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9059683680534364,0.6265771985054016,0.567436933517456,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.877113938331604,0.5706279873847961,0.5437651872634888,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7848988175392151,0.4030730426311493,0.285937637090683,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.780940592288971,0.3971037268638611,0.3814511001110077,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6532666087150574,0.229584738612175,1.0622005462646484,284.9049377441406,284.95001220703125,303.0722351074219,294.1820373535156,299.5878295898437,297.22216796875,284.9061584472656,1.0,0.6739842295646667,0.5527601838111877,0.5527601838111877,1.0,1.0,-3.4115090370178223,1.3773126602172852,2.034196376800537,0.6073498129844666,0.8689144849777222,0.8689144849777222,0.0,222.802001953125,229.0,68641.1640625,0.0,3703.55908203125,1.0,278.2571716308594,282.7852783203125,297.1980285644531,301.6501159667969,293.1499938964844,293.1499938964844,278.54998779296875,38495.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298495054244996,1.0,0.0,0.0,3.622106552124024,3.6221306324005127,8.754184932513454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.796875,0.0,1520.888916015625,1895.4371337890625,0.0,3679.76171875,0.9012290239334106,1.0,0.0,3.0,1.0,0.0
17927640,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9059683680534364,0.6265771985054016,0.567436933517456,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.877113938331604,0.5706279873847961,0.5437651872634888,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7848988175392151,0.4030730426311493,0.285937637090683,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.780940592288971,0.3971037268638611,0.3814511001110077,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6532666087150574,0.229584738612175,1.0622005462646484,284.9049377441406,284.95001220703125,303.0722351074219,294.1820373535156,299.5878295898437,297.22216796875,284.9061584472656,1.0,0.6739842295646667,0.5527601838111877,0.5527601838111877,1.0,1.0,-3.4115090370178223,1.3773126602172852,2.034196376800537,0.6073498129844666,0.8689144849777222,0.8689144849777222,0.0,222.802001953125,229.0,68641.1640625,0.0,3703.55908203125,1.0,278.2571716308594,282.7852783203125,297.1980285644531,301.6501159667969,293.1499938964844,293.1499938964844,278.54998779296875,38495.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298495054244996,1.0,0.0,0.0,3.622106552124024,3.6221306324005127,8.754184932513454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.796875,0.0,1520.888916015625,1895.4371337890625,0.0,3679.76171875,0.9012290239334106,1.0,0.0,3.0,1.0,0.0
17927700,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9037567973136902,0.6253620982170105,0.5660373568534851,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8764286637306213,0.5720755457878113,0.544939398765564,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.783791184425354,0.4033674597740173,0.2860334515571594,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7799327969551086,0.39749875664711,0.3817088901996612,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6522198915481567,0.2295564413070678,1.0618540048599243,285.0181579589844,284.95001220703125,303.0864562988281,294.1872863769531,299.5904846191406,297.22344970703125,285.0193786621094,1.0,0.674744725227356,0.5513575673103333,0.5513575673103333,1.0,1.0,-3.411239624023437,1.3749371767044067,2.036302328109741,0.6049889326095581,0.9485395550727844,0.9485395550727844,0.0,224.3271942138672,229.0,67850.15625,0.0,3711.812744140625,1.0,278.5014953613281,282.9138488769531,297.1576232910156,301.44451904296875,293.1499938964844,293.1499938964844,278.54998779296875,34109.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243637323379515,1.0,0.0,0.0,3.6708638668060303,3.67088794708252,8.991452773443598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.626953125,0.0,1542.2803955078125,1895.4371337890625,0.0,3629.3740234375,0.9102631211280824,1.0,0.0,3.0,1.0,0.0
17927760,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9022872447967528,0.6242743134498596,0.5651364326477051,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8763217329978943,0.573644757270813,0.5464473366737366,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7832481861114502,0.4037902951240539,0.2863472402095794,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7794539928436279,0.3980061411857605,0.3822134733200073,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6516237854957581,0.2296281456947326,1.062263250350952,285.0020751953125,284.95001220703125,303.10015869140625,294.19158935546875,299.59381103515625,297.22607421875,285.0007019042969,1.0,0.6756346821784973,0.5499808192253113,0.5499808192253113,1.0,1.0,-3.4134438037872314,1.3736399412155151,2.039803981781006,0.6032025814056396,0.9584192037582396,0.9584192037582396,0.0,225.5120086669922,232.0,68041.6953125,0.0,3724.075439453125,1.0,278.5429077148437,282.8995056152344,297.1728515625,301.5128173828125,293.1499938964844,293.1499938964844,278.25,33492.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228302240371704,1.0,0.0,0.0,3.734436273574829,3.734460830688477,9.305579169449628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.10546875,0.0,1609.9600830078125,1895.4371337890625,0.0,3615.25439453125,0.9223256707191468,1.0,0.0,3.0,1.0,0.0
17927820,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8977859616279602,0.6204482913017273,0.5621934533119202,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8748024702072144,0.5756967067718506,0.5487502813339233,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7809422612190247,0.4037004113197326,0.286547303199768,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7773526310920715,0.3982328474521637,0.3827479481697082,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6495404243469238,0.2292810678482055,1.061940312385559,284.90435791015625,284.95001220703125,303.1261291503906,294.1970520019531,299.5937805175781,297.2216796875,284.90557861328125,1.0,0.6772533059120178,0.5472273826599121,0.5472273826599121,1.0,1.0,-3.4131782054901123,1.36897075176239,2.044207572937012,0.5987658500671387,0.868466854095459,0.868466854095459,0.0,228.795654296875,235.0,68615.28125,0.0,3742.58740234375,1.0,278.25714111328125,282.7831726074219,297.2138977050781,301.66717529296875,293.1499938964844,293.1499938964844,278.54998779296875,38544.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929680109024048,1.0,0.0,0.0,3.622401237487793,3.622425317764282,8.755609428590105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.0546875,0.0,1521.572509765625,1895.4371337890625,0.0,3678.20849609375,0.901329755783081,1.0,0.0,3.0,1.0,0.0
17927880,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8977859616279602,0.6204482913017273,0.5621934533119202,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8748024702072144,0.5756967067718506,0.5487502813339233,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7809422612190247,0.4037004113197326,0.286547303199768,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7773526310920715,0.3982328474521637,0.3827479481697082,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6495404243469238,0.2292810678482055,1.061940312385559,284.90435791015625,284.95001220703125,303.1261291503906,294.1970520019531,299.5937805175781,297.2216796875,284.90557861328125,1.0,0.6772533059120178,0.5472273826599121,0.5472273826599121,1.0,1.0,-3.4131782054901123,1.36897075176239,2.044207572937012,0.5987658500671387,0.868466854095459,0.868466854095459,0.0,228.795654296875,235.0,68615.28125,0.0,3742.58740234375,1.0,278.25714111328125,282.7831726074219,297.2138977050781,301.66717529296875,293.1499938964844,293.1499938964844,278.54998779296875,38544.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929680109024048,1.0,0.0,0.0,3.622401237487793,3.622425317764282,8.755609428590105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.0546875,0.0,1521.572509765625,1895.4371337890625,0.0,3678.20849609375,0.901329755783081,1.0,0.0,3.0,1.0,0.0
17927940,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8943090438842773,0.6182251572608948,0.5599673986434937,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8740679621696472,0.5786935687065125,0.5514130592346191,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7793675065040588,0.4044082760810852,0.2869501113891601,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7759391069412231,0.3991250991821289,0.3835009336471557,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.647989809513092,0.2293306291103363,1.06203293800354,285.0007629394531,284.95001220703125,303.1499938964844,294.1981506347656,299.5978088378906,297.2255859375,284.9993591308594,1.0,0.6789066791534424,0.5444738864898682,0.5444738864898682,1.0,1.0,-3.415195941925049,1.3652334213256836,2.049962520599365,0.5945167541503906,0.957015872001648,0.957015872001648,0.0,231.50491333007807,238.0,67983.171875,0.0,3763.333740234375,1.0,278.5429992675781,282.89678955078125,297.1805114746094,301.5199584960937,293.1499938964844,293.1499938964844,278.25,33547.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228648543357848,1.0,0.0,0.0,3.73361873626709,3.733643293380737,9.301505201619876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.0927734375,0.0,1609.4346923828125,1895.4371337890625,0.0,3615.573486328125,0.9221062660217284,1.0,0.0,3.0,1.0,0.0
17928000,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8943090438842773,0.6182251572608948,0.5599673986434937,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8740679621696472,0.5786935687065125,0.5514130592346191,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7793675065040588,0.4044082760810852,0.2869501113891601,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7759391069412231,0.3991250991821289,0.3835009336471557,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.647989809513092,0.2293306291103363,1.06203293800354,285.0007629394531,284.95001220703125,303.1499938964844,294.1981506347656,299.5978088378906,297.2255859375,284.9993591308594,1.0,0.6789066791534424,0.5444738864898682,0.5444738864898682,1.0,1.0,-3.415195941925049,1.3652334213256836,2.049962520599365,0.5945167541503906,0.957015872001648,0.957015872001648,0.0,231.50491333007807,238.0,67983.171875,0.0,3763.333740234375,1.0,278.5429992675781,282.89678955078125,297.1805114746094,301.5199584960937,293.1499938964844,293.1499938964844,278.25,33547.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228648543357848,1.0,0.0,0.0,3.73361873626709,3.733643293380737,9.301505201619876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.0927734375,0.0,1609.4346923828125,1895.4371337890625,0.0,3615.573486328125,0.9221062660217284,1.0,0.0,3.0,1.0,0.0
17928060,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.887035071849823,0.6125292778015137,0.5558004975318909,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8697057366371155,0.5786023736000061,0.5522304177284241,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7742394208908081,0.402202308177948,0.2860616743564605,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7709962725639343,0.3971585631370544,0.3825176358222961,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6429816484451294,0.2266669422388076,1.0541586875915527,284.8956298828125,284.95001220703125,303.1726989746094,294.1953430175781,299.5829467773437,297.2005615234375,284.896240234375,1.0,0.6795765161514282,0.5417583584785461,0.5417583584785461,1.0,1.0,-3.399476289749145,1.3538780212402344,2.045598268508911,0.587078332901001,0.8585577607154846,0.8585577607154846,0.0,236.81593322753903,241.0,68192.125,0.0,3755.970458984375,1.0,278.2577209472656,282.7788391113281,297.2103881835937,301.6469116210937,293.1499938964844,293.1499938964844,278.54998779296875,39030.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929515779018402,1.0,0.0,0.0,3.604228258132935,3.604252338409424,8.667979614074284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.330078125,0.0,1505.230224609375,1895.4371337890625,0.0,3676.701904296875,0.8975815176963806,1.0,0.0,3.0,1.0,0.0
17928120,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.887035071849823,0.6125292778015137,0.5558004975318909,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8697057366371155,0.5786023736000061,0.5522304177284241,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7742394208908081,0.402202308177948,0.2860616743564605,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7709962725639343,0.3971585631370544,0.3825176358222961,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6429816484451294,0.2266669422388076,1.0541586875915527,284.8956298828125,284.95001220703125,303.1726989746094,294.1953430175781,299.5829467773437,297.2005615234375,284.896240234375,1.0,0.6795765161514282,0.5417583584785461,0.5417583584785461,1.0,1.0,-3.399476289749145,1.3538780212402344,2.045598268508911,0.587078332901001,0.8585577607154846,0.8585577607154846,0.0,236.81593322753903,241.0,68192.125,0.0,3755.970458984375,1.0,278.2577209472656,282.7788391113281,297.2103881835937,301.6469116210937,293.1499938964844,293.1499938964844,278.54998779296875,39030.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929515779018402,1.0,0.0,0.0,3.604228258132935,3.604252338409424,8.667979614074284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.330078125,0.0,1505.230224609375,1895.4371337890625,0.0,3676.701904296875,0.8975815176963806,1.0,0.0,3.0,1.0,0.0
17928180,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8822529315948486,0.6094380021095276,0.5527068376541138,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8674821853637695,0.5804097652435303,0.5536647439002991,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7711502313613892,0.4018087685108185,0.28560271859169,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.76798015832901,0.3967967927455902,0.3819681704044342,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.639501690864563,0.2252689599990844,1.0471686124801636,284.9866027832031,284.95001220703125,303.1951904296875,294.189453125,299.5799865722656,297.1952819824219,284.9857177734375,1.0,0.6798835396766663,0.5390428900718689,0.5390428900718689,1.0,1.0,-3.38784408569336,1.3442904949188232,2.043553590774536,0.579919695854187,0.9351392388343812,0.9351392388343812,0.0,240.14126586914065,244.0,67210.625,0.0,3747.076171875,1.0,278.5419921875,282.8936462402344,297.1670227050781,301.46490478515625,293.1499938964844,293.1499938964844,278.25,34195.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216368198394777,1.0,0.0,0.0,3.69214940071106,3.692173719406128,9.096029316424392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.7724609375,0.0,1566.9117431640625,1895.4371337890625,0.0,3604.256103515625,0.9134494662284852,1.0,0.0,3.0,1.0,0.0
17928240,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8822529315948486,0.6094380021095276,0.5527068376541138,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8674821853637695,0.5804097652435303,0.5536647439002991,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7711502313613892,0.4018087685108185,0.28560271859169,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.76798015832901,0.3967967927455902,0.3819681704044342,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.639501690864563,0.2252689599990844,1.0471686124801636,284.9866027832031,284.95001220703125,303.1951904296875,294.189453125,299.5799865722656,297.1952819824219,284.9857177734375,1.0,0.6798835396766663,0.5390428900718689,0.5390428900718689,1.0,1.0,-3.38784408569336,1.3442904949188232,2.043553590774536,0.579919695854187,0.9351392388343812,0.9351392388343812,0.0,240.14126586914065,244.0,67210.625,0.0,3747.076171875,1.0,278.5419921875,282.8936462402344,297.1670227050781,301.46490478515625,293.1499938964844,293.1499938964844,278.25,34195.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216368198394777,1.0,0.0,0.0,3.69214940071106,3.692173719406128,9.096029316424392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.7724609375,0.0,1566.9117431640625,1895.4371337890625,0.0,3604.256103515625,0.9134494662284852,1.0,0.0,3.0,1.0,0.0
17928300,296.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8802613019943237,0.6073832511901855,0.5512609481811523,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8667855858802795,0.5810812711715698,0.5545563697814941,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7700489163398743,0.401479572057724,0.2855357825756073,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7669101357460022,0.3965370953083038,0.3819090127944946,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.6382356882095337,0.2246409952640533,1.0448639392852783,284.865478515625,284.95001220703125,303.20635986328125,294.1854248046875,299.57781982421875,297.19158935546875,284.86505126953125,1.0,0.6801453828811646,0.5376850962638855,0.5376850962638855,1.0,1.0,-3.3842580318450928,1.3404109477996826,2.04384708404541,0.5769055485725403,0.8461687564849854,0.8461687564849854,0.0,241.5179901123047,244.0,67844.2890625,0.0,3746.366943359375,1.0,278.2969970703125,282.75885009765625,297.209228515625,301.66510009765625,293.1499938964844,293.1499938964844,278.25,38813.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265586733818054,1.0,0.0,0.0,3.635481595993042,3.6355059146881104,8.818956303002778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.078125,0.0,1538.040283203125,1895.4371337890625,0.0,3649.55810546875,0.9017549753189088,1.0,0.0,3.0,1.0,0.0
17928360,296.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8778438568115234,0.6053565144538879,0.5494173765182495,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8657442331314087,0.5817453265190125,0.5551871061325073,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7686251401901245,0.4011383056640625,0.2853152155876159,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7655510306358337,0.396275132894516,0.3816891312599182,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6367793679237366,0.2240298092365265,1.042300581932068,284.9037475585937,284.95001220703125,303.2174987792969,294.1806945800781,299.5761108398437,297.18780517578125,284.9046630859375,1.0,0.6803445816040039,0.536551833152771,0.536551833152771,1.0,1.0,-3.3791863918304443,1.336260199546814,2.04292631149292,0.573903501033783,0.8500919938087463,0.8500919938087463,0.0,243.1197052001953,247.0,67419.5234375,0.0,3743.365966796875,1.0,278.2578430175781,282.79473876953125,297.19158935546875,301.57598876953125,293.1499938964844,293.1499938964844,278.54998779296875,39077.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272171258926392,1.0,0.0,0.0,3.5510687828063965,3.5510923862457275,8.414173180426587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.9326171875,0.0,1448.2662353515625,1895.4371337890625,0.0,3655.607177734375,0.8859831094741821,1.0,0.0,3.0,1.0,0.0
17928420,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8747039437294006,0.6029044985771179,0.5470152497291565,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8650607466697693,0.5841771364212036,0.5573140382766724,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7671231627464294,0.4014182984828949,0.2854156196117401,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7641080617904663,0.3966002464294433,0.3818890750408172,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6349597573280334,0.2234382331371307,1.0393221378326416,284.9920959472656,284.95001220703125,303.2396240234375,294.1693115234375,299.57940673828125,297.1908264160156,284.9912414550781,1.0,0.681096076965332,0.5342852473258972,0.5342852473258972,1.0,1.0,-3.375624418258667,1.3307855129241943,2.044839143753052,0.5691378712654114,0.9293752312660216,0.9293752312660216,0.0,245.3690490722656,250.0,66659.5703125,0.0,3747.7666015625,1.0,278.5416564941406,282.90283203125,297.1480712890625,301.408203125,293.1499938964844,293.1499938964844,278.25,33902.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196106791496276,1.0,0.0,0.0,3.653912305831909,3.6539361476898193,8.908601785151404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.35546875,0.0,1521.8133544921875,1895.4371337890625,0.0,3585.565185546875,0.9046707153320312,1.0,0.0,3.0,1.0,0.0
17928480,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8747039437294006,0.6029044985771179,0.5470152497291565,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8650607466697693,0.5841771364212036,0.5573140382766724,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7671231627464294,0.4014182984828949,0.2854156196117401,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7641080617904663,0.3966002464294433,0.3818890750408172,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6349597573280334,0.2234382331371307,1.0393221378326416,284.9920959472656,284.95001220703125,303.2396240234375,294.1693115234375,299.57940673828125,297.1908264160156,284.9912414550781,1.0,0.681096076965332,0.5342852473258972,0.5342852473258972,1.0,1.0,-3.375624418258667,1.3307855129241943,2.044839143753052,0.5691378712654114,0.9293752312660216,0.9293752312660216,0.0,245.3690490722656,250.0,66659.5703125,0.0,3747.7666015625,1.0,278.5416564941406,282.90283203125,297.1480712890625,301.408203125,293.1499938964844,293.1499938964844,278.25,33902.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196106791496276,1.0,0.0,0.0,3.653912305831909,3.6539361476898193,8.908601785151404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.35546875,0.0,1521.8133544921875,1895.4371337890625,0.0,3585.565185546875,0.9046707153320312,1.0,0.0,3.0,1.0,0.0
17928540,296.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8707867860794067,0.5991201400756836,0.544029712677002,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8637354373931885,0.5857524275779724,0.5591158866882324,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7650684714317322,0.4010215699672699,0.2853582799434662,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7621632814407349,0.3963734209537506,0.3819465935230255,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6328771114349365,0.2226134538650512,1.0366170406341553,284.90826416015625,284.95001220703125,303.2615661621094,294.15545654296875,299.5780334472656,297.18670654296875,284.9089050292969,1.0,0.6819934844970703,0.5320186614990234,0.5320186614990234,1.0,1.0,-3.370954751968384,1.3247802257537842,2.0461742877960205,0.5642927885055542,0.8474162817001343,0.8474162817001343,0.0,248.26524353027344,253.0,66969.7578125,0.0,3753.183837890625,1.0,278.25787353515625,282.80084228515625,297.16973876953125,301.5248413085937,293.1499938964844,293.1499938964844,278.54998779296875,38785.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259455800056458,1.0,0.0,0.0,3.52309799194336,3.523121356964112,8.282142971438589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.408203125,0.0,1416.6329345703125,1895.4371337890625,0.0,3643.92333984375,0.8795819282531738,1.0,0.0,3.0,1.0,0.0
17928600,296.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8707867860794067,0.5991201400756836,0.544029712677002,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8637354373931885,0.5857524275779724,0.5591158866882324,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7650684714317322,0.4010215699672699,0.2853582799434662,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7621632814407349,0.3963734209537506,0.3819465935230255,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6328771114349365,0.2226134538650512,1.0366170406341553,284.90826416015625,284.95001220703125,303.2615661621094,294.15545654296875,299.5780334472656,297.18670654296875,284.9089050292969,1.0,0.6819934844970703,0.5320186614990234,0.5320186614990234,1.0,1.0,-3.370954751968384,1.3247802257537842,2.0461742877960205,0.5642927885055542,0.8474162817001343,0.8474162817001343,0.0,248.26524353027344,253.0,66969.7578125,0.0,3753.183837890625,1.0,278.25787353515625,282.80084228515625,297.16973876953125,301.5248413085937,293.1499938964844,293.1499938964844,278.54998779296875,38785.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259455800056458,1.0,0.0,0.0,3.52309799194336,3.523121356964112,8.282142971438589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.408203125,0.0,1416.6329345703125,1895.4371337890625,0.0,3643.92333984375,0.8795819282531738,1.0,0.0,3.0,1.0,0.0
17928660,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8677452802658081,0.5968052744865417,0.5417802333831787,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8630737066268921,0.5882579684257507,0.561346709728241,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7636518478393555,0.4014153182506561,0.2855624258518219,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7608077526092529,0.3968110084533691,0.382290631532669,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6312752366065979,0.2222237884998321,1.0347602367401123,284.9921875,284.95001220703125,303.2833251953125,294.139404296875,299.5814514160156,297.1909484863281,284.9913024902344,1.0,0.6830708980560303,0.5296594500541687,0.5296594500541687,1.0,1.0,-3.3693501949310303,1.3198864459991455,2.0494637489318848,0.5596880912780762,0.9248865842819214,0.9248865842819214,0.0,250.7102966308593,256.0,66262.3203125,0.0,3763.410400390625,1.0,278.5414428710937,282.904052734375,297.1207580566406,301.3563232421875,293.1499938964844,293.1499938964844,278.25,33780.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188725352287292,1.0,0.0,0.0,3.6310110092163086,3.631034374237061,8.797280202088587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10452.08984375,0.0,1495.625244140625,1895.4371337890625,0.0,3578.749755859375,0.8994221687316895,1.0,0.0,3.0,1.0,0.0
17928720,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8677452802658081,0.5968052744865417,0.5417802333831787,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8630737066268921,0.5882579684257507,0.561346709728241,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7636518478393555,0.4014153182506561,0.2855624258518219,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7608077526092529,0.3968110084533691,0.382290631532669,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6312752366065979,0.2222237884998321,1.0347602367401123,284.9921875,284.95001220703125,303.2833251953125,294.139404296875,299.5814514160156,297.1909484863281,284.9913024902344,1.0,0.6830708980560303,0.5296594500541687,0.5296594500541687,1.0,1.0,-3.3693501949310303,1.3198864459991455,2.0494637489318848,0.5596880912780762,0.9248865842819214,0.9248865842819214,0.0,250.7102966308593,256.0,66262.3203125,0.0,3763.410400390625,1.0,278.5414428710937,282.904052734375,297.1207580566406,301.3563232421875,293.1499938964844,293.1499938964844,278.25,33780.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188725352287292,1.0,0.0,0.0,3.6310110092163086,3.631034374237061,8.797280202088587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10452.08984375,0.0,1495.625244140625,1895.4371337890625,0.0,3578.749755859375,0.8994221687316895,1.0,0.0,3.0,1.0,0.0
