time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17928780,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.863906979560852,0.5931533575057983,0.5389145016670227,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.861720860004425,0.5898538827896118,0.5631799101829529,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7616346478462219,0.4010951817035675,0.2855648100376129,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7588878870010376,0.3966356813907623,0.3824110031127929,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6292963027954102,0.2215103507041931,1.0326542854309082,284.9091186523437,284.95001220703125,303.3049011230469,294.1213073730469,299.57965087890625,297.18731689453125,284.9096984863281,1.0,0.6841890811920166,0.5273002982139587,0.5273002982139587,1.0,1.0,-3.3657305240631104,1.3140723705291748,2.0516581535339355,0.5548004508018494,0.8439517617225647,0.8439517617225647,0.0,253.80679321289065,259.0,66575.0859375,0.0,3772.478271484375,1.0,278.258056640625,282.80242919921875,297.1373596191406,301.4681701660156,293.1499938964844,293.1499938964844,278.54998779296875,38718.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255603551864624,1.0,0.0,0.0,3.501427173614502,3.501450300216675,8.180568329407834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.41015625,0.0,1393.5855712890625,1895.4371337890625,0.0,3640.38134765625,0.874733567237854,1.0,0.0,3.0,1.0,0.0
17928840,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.863906979560852,0.5931533575057983,0.5389145016670227,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.861720860004425,0.5898538827896118,0.5631799101829529,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7616346478462219,0.4010951817035675,0.2855648100376129,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7588878870010376,0.3966356813907623,0.3824110031127929,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6292963027954102,0.2215103507041931,1.0326542854309082,284.9091186523437,284.95001220703125,303.3049011230469,294.1213073730469,299.57965087890625,297.18731689453125,284.9096984863281,1.0,0.6841890811920166,0.5273002982139587,0.5273002982139587,1.0,1.0,-3.3657305240631104,1.3140723705291748,2.0516581535339355,0.5548004508018494,0.8439517617225647,0.8439517617225647,0.0,253.80679321289065,259.0,66575.0859375,0.0,3772.478271484375,1.0,278.258056640625,282.80242919921875,297.1373596191406,301.4681701660156,293.1499938964844,293.1499938964844,278.54998779296875,38718.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255603551864624,1.0,0.0,0.0,3.501427173614502,3.501450300216675,8.180568329407834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.41015625,0.0,1393.5855712890625,1895.4371337890625,0.0,3640.38134765625,0.874733567237854,1.0,0.0,3.0,1.0,0.0
17928900,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8621717095375061,0.5920095443725586,0.5376251339912415,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8611636757850647,0.5910662412643433,0.5641453266143799,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7607369422912598,0.4012769758701324,0.2855919897556305,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7580246925354004,0.3968244791030884,0.3824863135814667,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6283659338951111,0.2213072925806045,1.031558394432068,285.0120849609375,284.95001220703125,303.31561279296875,294.1116027832031,299.5809020996094,297.18902587890625,285.0121765136719,1.0,0.6847389936447144,0.5261207222938538,0.5261207222938538,1.0,1.0,-3.3641397953033447,1.311253547668457,2.052886247634888,0.5522748231887817,0.9165570139884948,0.9165570139884948,0.0,255.2415313720703,259.0,65795.2734375,0.0,3776.89306640625,1.0,278.49810791015625,282.91998291015625,297.0821228027344,301.2486877441406,293.1499938964844,293.1499938964844,278.54998779296875,34067.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201018214225768,1.0,0.0,0.0,3.553213119506836,3.5532360076904297,8.424339057455654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.2421875,0.0,1414.0535888671875,1895.4371337890625,0.0,3590.097900390625,0.8838735222816467,1.0,0.0,3.0,1.0,0.0
17928960,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8609247207641602,0.5909350514411926,0.5367550849914551,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8610175251960754,0.59235680103302,0.5654135942459106,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7602410912513733,0.4015506207942962,0.2858147919178009,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7575328946113586,0.3970945179462433,0.3827830851078033,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.6277450323104858,0.2211839705705642,1.0311436653137207,284.9906005859375,284.95001220703125,303.3262939453125,294.1014404296875,299.5827941894531,297.19171142578125,284.9892272949219,1.0,0.6854131817817688,0.5249587297439575,0.5249587297439575,1.0,1.0,-3.364743232727051,1.309368133544922,2.055375099182129,0.5502438545227051,0.919497013092041,0.919497013092041,0.0,256.4091186523437,262.0,65886.96875,0.0,3785.075927734375,1.0,278.5420227050781,282.9026184082031,297.0830383300781,301.29547119140625,293.1499938964844,293.1499938964844,278.25,33681.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186188578605652,1.0,0.0,0.0,3.6126205921173096,3.6126439571380615,8.708393011147564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10390.7568359375,0.0,1474.8072509765625,1895.4371337890625,0.0,3576.40673828125,0.894982099533081,1.0,0.0,3.0,1.0,0.0
17929020,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8572321534156799,0.5874032974243164,0.5339997410774231,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8596875071525574,0.5939463973045349,0.5672469735145569,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7583129405975342,0.4013041257858276,0.2858698070049286,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7556692957878113,0.3969382643699646,0.3829260468482971,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.625836193561554,0.2205206602811813,1.0292876958847046,284.9099426269531,284.95001220703125,303.3475036621094,294.0800170898437,299.5807800292969,297.1882019042969,284.9104309082031,1.0,0.6866331696510315,0.522634744644165,0.522634744644165,1.0,1.0,-3.361647844314575,1.3037493228912354,2.05789852142334,0.5454288721084595,0.8402138352394104,0.8402138352394104,0.0,259.59332275390625,265.0,66179.5625,0.0,3795.876953125,1.0,278.2582397460937,282.8035583496094,297.0966796875,301.40283203125,293.1499938964844,293.1499938964844,278.54998779296875,38699.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254714846611024,1.0,0.0,0.0,3.479996681213379,3.4800195693969727,8.080736506599351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.5712890625,0.0,1371.3829345703125,1895.4371337890625,0.0,3639.56396484375,0.869982898235321,1.0,0.0,3.0,1.0,0.0
17929080,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8572321534156799,0.5874032974243164,0.5339997410774231,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8596875071525574,0.5939463973045349,0.5672469735145569,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7583129405975342,0.4013041257858276,0.2858698070049286,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7556692957878113,0.3969382643699646,0.3829260468482971,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.625836193561554,0.2205206602811813,1.0292876958847046,284.9099426269531,284.95001220703125,303.3475036621094,294.0800170898437,299.5807800292969,297.1882019042969,284.9104309082031,1.0,0.6866331696510315,0.522634744644165,0.522634744644165,1.0,1.0,-3.361647844314575,1.3037493228912354,2.05789852142334,0.5454288721084595,0.8402138352394104,0.8402138352394104,0.0,259.59332275390625,265.0,66179.5625,0.0,3795.876953125,1.0,278.2582397460937,282.8035583496094,297.0966796875,301.40283203125,293.1499938964844,293.1499938964844,278.54998779296875,38699.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254714846611024,1.0,0.0,0.0,3.479996681213379,3.4800195693969727,8.080736506599351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.5712890625,0.0,1371.3829345703125,1895.4371337890625,0.0,3639.56396484375,0.869982898235321,1.0,0.0,3.0,1.0,0.0
17929140,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8543798327445984,0.5852691531181335,0.5319358110427856,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.859005331993103,0.5964319705963135,0.5694774389266968,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7570078372955322,0.40183025598526,0.2861758172512054,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7543648481369019,0.3974048793315887,0.3833157122135162,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.6243423819541931,0.2202299833297729,1.0279771089553833,284.98974609375,284.95001220703125,303.3685302734375,294.0572204589844,299.5835876464844,297.192626953125,284.98895263671875,1.0,0.6879324913024902,0.5203106999397278,0.5203106999397278,1.0,1.0,-3.361101150512696,1.2991693019866943,2.061931848526001,0.5408960580825806,0.914237916469574,0.914237916469574,0.0,262.2528686523437,268.0,65494.15625,0.0,3809.848876953125,1.0,278.5411071777344,282.90252685546875,297.0398254394531,301.2276611328125,293.1499938964844,293.1499938964844,278.25,33771.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918639361858368,1.0,0.0,0.0,3.589751005172729,3.5897741317749023,8.598485123911814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.5927734375,0.0,1450.7703857421875,1895.4371337890625,0.0,3576.59619140625,0.8901458382606506,1.0,0.0,3.0,1.0,0.0
17929200,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8543798327445984,0.5852691531181335,0.5319358110427856,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.859005331993103,0.5964319705963135,0.5694774389266968,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7570078372955322,0.40183025598526,0.2861758172512054,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7543648481369019,0.3974048793315887,0.3833157122135162,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.6243423819541931,0.2202299833297729,1.0279771089553833,284.98974609375,284.95001220703125,303.3685302734375,294.0572204589844,299.5835876464844,297.192626953125,284.98895263671875,1.0,0.6879324913024902,0.5203106999397278,0.5203106999397278,1.0,1.0,-3.361101150512696,1.2991693019866943,2.061931848526001,0.5408960580825806,0.914237916469574,0.914237916469574,0.0,262.2528686523437,268.0,65494.15625,0.0,3809.848876953125,1.0,278.5411071777344,282.90252685546875,297.0398254394531,301.2276611328125,293.1499938964844,293.1499938964844,278.25,33771.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918639361858368,1.0,0.0,0.0,3.589751005172729,3.5897741317749023,8.598485123911814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.5927734375,0.0,1450.7703857421875,1895.4371337890625,0.0,3576.59619140625,0.8901458382606506,1.0,0.0,3.0,1.0,0.0
17929260,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8508463501930237,0.5818589329719543,0.5292678475379944,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8577143549919128,0.5980122685432434,0.5712906122207642,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7551905512809753,0.4016744196414947,0.2862846255302429,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7525691986083984,0.3972644209861755,0.383465439081192,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6224887371063232,0.2196039706468582,1.0262683629989624,284.909912109375,284.95001220703125,303.38934326171875,294.0332946777344,299.5813293457031,297.189208984375,284.9100952148437,1.0,0.6892071962356567,0.5180258750915527,0.5180258750915527,1.0,1.0,-3.3583359718322754,1.29367196559906,2.064664125442505,0.5361152291297913,0.8358849883079529,0.8358849883079529,0.0,265.4748229980469,271.0,65788.0703125,0.0,3821.6318359375,1.0,278.25860595703125,282.8033447265625,297.0501403808594,301.3316345214844,293.1499938964844,293.1499938964844,278.54998779296875,38650.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255040884017944,1.0,0.0,0.0,3.459941864013672,3.4599645137786865,7.987868002601317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.3330078125,0.0,1350.616455078125,1895.4371337890625,0.0,3639.8642578125,0.8653680086135864,1.0,0.0,3.0,1.0,0.0
17929320,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8508463501930237,0.5818589329719543,0.5292678475379944,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8577143549919128,0.5980122685432434,0.5712906122207642,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7551905512809753,0.4016744196414947,0.2862846255302429,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7525691986083984,0.3972644209861755,0.383465439081192,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6224887371063232,0.2196039706468582,1.0262683629989624,284.909912109375,284.95001220703125,303.38934326171875,294.0332946777344,299.5813293457031,297.189208984375,284.9100952148437,1.0,0.6892071962356567,0.5180258750915527,0.5180258750915527,1.0,1.0,-3.3583359718322754,1.29367196559906,2.064664125442505,0.5361152291297913,0.8358849883079529,0.8358849883079529,0.0,265.4748229980469,271.0,65788.0703125,0.0,3821.6318359375,1.0,278.25860595703125,282.8033447265625,297.0501403808594,301.3316345214844,293.1499938964844,293.1499938964844,278.54998779296875,38650.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255040884017944,1.0,0.0,0.0,3.459941864013672,3.4599645137786865,7.987868002601317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.3330078125,0.0,1350.616455078125,1895.4371337890625,0.0,3639.8642578125,0.8653680086135864,1.0,0.0,3.0,1.0,0.0
17929380,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8481341004371643,0.5798071026802063,0.5272892713546753,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8570669293403625,0.6004764437675476,0.5735078454017639,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7539937496185303,0.4022865891456604,0.2866539061069488,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7513255476951599,0.3977363407611847,0.3838655054569244,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6210443377494812,0.2193417996168136,1.0251057147979736,284.98895263671875,284.95001220703125,303.4100036621094,294.0084533691406,299.5838317871094,297.1935729980469,284.9881896972656,1.0,0.690554141998291,0.5157409906387329,0.5157409906387329,1.0,1.0,-3.358142852783203,1.2892197370529177,2.068922996520996,0.5316266417503357,0.9091137051582336,0.9091137051582336,0.0,268.1568908691406,259.0,65104.671875,0.0,3836.57470703125,1.0,278.5408935546875,282.9018249511719,296.9912109375,301.1543273925781,293.1499938964844,293.1499938964844,278.25,33777.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918703556060791,1.0,0.0,0.0,3.568855047225952,3.568877935409546,8.498673196299933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.283203125,0.0,1428.4896240234375,1895.4371337890625,0.0,3577.189208984375,0.8854758739471436,1.0,0.0,3.0,1.0,0.0
17929440,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8481341004371643,0.5798071026802063,0.5272892713546753,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8570669293403625,0.6004764437675476,0.5735078454017639,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7539937496185303,0.4022865891456604,0.2866539061069488,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7513255476951599,0.3977363407611847,0.3838655054569244,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6210443377494812,0.2193417996168136,1.0251057147979736,284.98895263671875,284.95001220703125,303.4100036621094,294.0084533691406,299.5838317871094,297.1935729980469,284.9881896972656,1.0,0.690554141998291,0.5157409906387329,0.5157409906387329,1.0,1.0,-3.358142852783203,1.2892197370529177,2.068922996520996,0.5316266417503357,0.9091137051582336,0.9091137051582336,0.0,268.1568908691406,259.0,65104.671875,0.0,3836.57470703125,1.0,278.5408935546875,282.9018249511719,296.9912109375,301.1543273925781,293.1499938964844,293.1499938964844,278.25,33777.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918703556060791,1.0,0.0,0.0,3.568855047225952,3.568877935409546,8.498673196299933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.283203125,0.0,1428.4896240234375,1895.4371337890625,0.0,3577.189208984375,0.8854758739471436,1.0,0.0,3.0,1.0,0.0
17929500,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.848297119140625,0.5781537294387817,0.5260984301567078,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8583356142044067,0.6012803316116333,0.5744560956954956,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.754779040813446,0.402280330657959,0.2867545485496521,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.752069890499115,0.3976994156837463,0.3839487731456756,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.621421754360199,0.2190739661455154,1.0241296291351318,284.8731689453125,284.95001220703125,303.4202575683594,293.99578857421875,299.5827331542969,297.1922607421875,284.87371826171875,1.0,0.6894859075546265,0.514598548412323,0.514598548412323,1.0,1.0,-3.356907844543457,1.28648841381073,2.070419311523437,0.5292864441871643,0.8251442313194275,0.8251442313194275,0.0,266.8562316894531,259.0,65689.046875,0.0,3826.1201171875,1.0,278.30035400390625,282.7727966308594,297.02587890625,301.3454284667969,293.1499938964844,293.1499938964844,278.25,38815.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924326717853546,1.0,0.0,0.0,3.510507822036743,3.510531187057495,8.223055374401156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.57421875,0.0,1403.70654296875,1895.4371337890625,0.0,3629.033203125,0.873840868473053,1.0,0.0,3.0,1.0,0.0
17929560,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8488895893096924,0.5765275955200195,0.524465024471283,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8601146936416626,0.6020523309707642,0.5750371217727661,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7559741139411926,0.402249127626419,0.2866348922252655,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7532328963279724,0.3976215124130249,0.3837586641311645,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6221081018447876,0.2187637388706207,1.0222779512405396,284.91094970703125,284.95001220703125,303.4304504394531,293.9829406738281,299.5812683105469,297.1903991699219,284.91131591796875,1.0,0.6877120733261108,0.5134982466697693,0.5134982466697693,1.0,1.0,-3.353044271469116,1.2827448844909668,2.0702993869781494,0.5264284610748291,0.8318876028060913,0.8318876028060913,0.0,264.3917236328125,247.0,65336.05859375,0.0,3802.64208984375,1.0,278.2588195800781,282.80535888671875,296.99981689453125,301.25347900390625,293.1499938964844,293.1499938964844,278.54998779296875,38732.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255616664886476,1.0,0.0,0.0,3.434936285018921,3.4349589347839355,7.872826586208248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.6923828125,0.0,1326.0469970703125,1895.4371337890625,0.0,3640.393798828125,0.8600703477859497,1.0,0.0,3.0,1.0,0.0
17929620,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8529148101806641,0.574634850025177,0.522219717502594,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8664426803588867,0.6045516729354858,0.5768560171127319,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7608268857002258,0.4030337035655975,0.2868027091026306,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.757908821105957,0.398162305355072,0.3837907314300537,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6252979040145874,0.2186014801263809,1.0194969177246094,284.9856262207031,284.95001220703125,303.45074462890625,293.9570007324219,299.5838928222656,297.1954345703125,284.9848937988281,1.0,0.6830804347991943,0.5112977027893066,0.5112977027893066,1.0,1.0,-3.3494207859039307,1.2769529819488523,2.072467803955078,0.5213658213615417,0.9009713530540466,0.9009713530540466,0.0,256.1953430175781,235.0,64613.76953125,0.0,3747.045654296875,1.0,278.54071044921875,282.90045166015625,296.93878173828125,301.07177734375,293.1499938964844,293.1499938964844,278.8500061035156,33887.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185687303543092,1.0,0.0,0.0,3.542631387710572,3.542654037475586,8.374236131203361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.998046875,0.0,1401.6263427734375,1895.4371337890625,0.0,3575.94384765625,0.8796586394309998,1.0,0.0,3.0,1.0,0.0
17929680,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8529148101806641,0.574634850025177,0.522219717502594,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8664426803588867,0.6045516729354858,0.5768560171127319,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7608268857002258,0.4030337035655975,0.2868027091026306,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.757908821105957,0.398162305355072,0.3837907314300537,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6252979040145874,0.2186014801263809,1.0194969177246094,284.9856262207031,284.95001220703125,303.45074462890625,293.9570007324219,299.5838928222656,297.1954345703125,284.9848937988281,1.0,0.6830804347991943,0.5112977027893066,0.5112977027893066,1.0,1.0,-3.3494207859039307,1.2769529819488523,2.072467803955078,0.5213658213615417,0.9009713530540466,0.9009713530540466,0.0,256.1953430175781,235.0,64613.76953125,0.0,3747.045654296875,1.0,278.54071044921875,282.90045166015625,296.93878173828125,301.07177734375,293.1499938964844,293.1499938964844,278.8500061035156,33887.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185687303543092,1.0,0.0,0.0,3.542631387710572,3.542654037475586,8.374236131203361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.998046875,0.0,1401.6263427734375,1895.4371337890625,0.0,3575.94384765625,0.8796586394309998,1.0,0.0,3.0,1.0,0.0
17929740,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8589877486228943,0.5730112195014954,0.5203540921211243,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8749244213104248,0.6073005199432373,0.5789856314659119,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7676231861114502,0.4041294157505035,0.2872237265110016,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7644587159156799,0.3989585638046264,0.3840903043746948,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.6299323439598083,0.2186927050352096,1.0177537202835083,285.0333251953125,284.95001220703125,303.4708251953125,293.9308166503906,299.5877380371094,297.2025756835937,285.02996826171875,1.0,0.6777052283287048,0.509097158908844,0.509097158908844,1.0,1.0,-3.348506689071656,1.2722340822219849,2.076272487640381,0.5168265700340271,0.9929976463317872,0.9929976463317872,0.0,245.888900756836,223.0,64192.19140625,0.0,3685.969970703125,1.0,278.8423767089844,282.968017578125,296.91973876953125,301.01043701171875,293.1499938964844,293.1499938964844,278.54998779296875,31531.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140809178352356,1.0,0.0,0.0,3.723536729812622,3.7235608100891113,9.251339179172646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.228515625,0.0,1582.425048828125,1895.4371337890625,0.0,3534.436767578125,0.9183654189109802,1.0,0.0,3.0,1.0,0.0
17929800,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8589877486228943,0.5730112195014954,0.5203540921211243,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8749244213104248,0.6073005199432373,0.5789856314659119,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7676231861114502,0.4041294157505035,0.2872237265110016,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7644587159156799,0.3989585638046264,0.3840903043746948,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.6299323439598083,0.2186927050352096,1.0177537202835083,285.0333251953125,284.95001220703125,303.4708251953125,293.9308166503906,299.5877380371094,297.2025756835937,285.02996826171875,1.0,0.6777052283287048,0.509097158908844,0.509097158908844,1.0,1.0,-3.348506689071656,1.2722340822219849,2.076272487640381,0.5168265700340271,0.9929976463317872,0.9929976463317872,0.0,245.888900756836,223.0,64192.19140625,0.0,3685.969970703125,1.0,278.8423767089844,282.968017578125,296.91973876953125,301.01043701171875,293.1499938964844,293.1499938964844,278.54998779296875,31531.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140809178352356,1.0,0.0,0.0,3.723536729812622,3.7235608100891113,9.251339179172646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.228515625,0.0,1582.425048828125,1895.4371337890625,0.0,3534.436767578125,0.9183654189109802,1.0,0.0,3.0,1.0,0.0
17929860,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8646718263626099,0.5695043206214905,0.517260730266571,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8832733631134033,0.6086108088493347,0.5801656246185303,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7742627859115601,0.4041206240653991,0.2871322929859161,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7708984613418579,0.3987630307674408,0.3837703466415405,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6344365477561951,0.2182075381278991,1.014514684677124,284.8858642578125,284.95001220703125,303.4907531738281,293.9046325683594,299.58355712890625,297.1969909667969,284.887451171875,1.0,0.6715834140777588,0.5070168972015381,0.5070168972015381,1.0,1.0,-3.341827392578125,1.2653220891952517,2.076505184173584,0.511542558670044,0.8720769286155701,0.8720769286155701,0.0,235.61920166015625,211.0,64784.6640625,0.0,3611.49560546875,1.0,278.5567626953125,282.8078308105469,296.9359130859375,301.1528625488281,293.1499938964844,293.1499938964844,278.8500061035156,38346.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242858290672302,1.0,0.0,0.0,3.640563488006592,3.64058780670166,8.843628620525124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.0185546875,0.0,1540.2042236328125,1895.4371337890625,0.0,3628.65673828125,0.9047393202781676,1.0,0.0,3.0,1.0,0.0
17929920,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8646718263626099,0.5695043206214905,0.517260730266571,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8832733631134033,0.6086108088493347,0.5801656246185303,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7742627859115601,0.4041206240653991,0.2871322929859161,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7708984613418579,0.3987630307674408,0.3837703466415405,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6344365477561951,0.2182075381278991,1.014514684677124,284.8858642578125,284.95001220703125,303.4907531738281,293.9046325683594,299.58355712890625,297.1969909667969,284.887451171875,1.0,0.6715834140777588,0.5070168972015381,0.5070168972015381,1.0,1.0,-3.341827392578125,1.2653220891952517,2.076505184173584,0.511542558670044,0.8720769286155701,0.8720769286155701,0.0,235.61920166015625,211.0,64784.6640625,0.0,3611.49560546875,1.0,278.5567626953125,282.8078308105469,296.9359130859375,301.1528625488281,293.1499938964844,293.1499938964844,278.8500061035156,38346.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242858290672302,1.0,0.0,0.0,3.640563488006592,3.64058780670166,8.843628620525124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.0185546875,0.0,1540.2042236328125,1895.4371337890625,0.0,3628.65673828125,0.9047393202781676,1.0,0.0,3.0,1.0,0.0
17929980,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8722643256187439,0.567736804485321,0.5148347616195679,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8934428095817566,0.6110547184944153,0.5816797018051147,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7825297713279724,0.4050717949867248,0.2872498333454132,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7788700461387634,0.3993116021156311,0.3836040198802948,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.6400295495986938,0.2181272357702255,1.0113296508789062,284.9877319335937,284.95001220703125,303.5104675292969,293.8786926269531,299.5855407714844,297.2013854980469,284.9862365722656,1.0,0.6650782227516174,0.5049366354942322,0.5049366354942322,1.0,1.0,-3.3368310928344727,1.259108066558838,2.0777230262756348,0.506303608417511,0.954121708869934,0.954121708869934,0.0,224.1719665527344,199.0,63895.03125,0.0,3534.55615234375,1.0,278.8431091308594,282.9281311035156,296.8630065917969,300.9503479003906,293.1499938964844,293.1499938964844,278.54998779296875,33767.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176663160324096,1.0,0.0,0.0,3.739896535873413,3.7399208545684814,9.3328100092549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.8935546875,0.0,1618.3846435546875,1895.4371337890625,0.0,3567.606201171875,0.923633635044098,1.0,0.0,3.0,1.0,0.0
17930040,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8722643256187439,0.567736804485321,0.5148347616195679,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8934428095817566,0.6110547184944153,0.5816797018051147,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7825297713279724,0.4050717949867248,0.2872498333454132,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7788700461387634,0.3993116021156311,0.3836040198802948,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.6400295495986938,0.2181272357702255,1.0113296508789062,284.9877319335937,284.95001220703125,303.5104675292969,293.8786926269531,299.5855407714844,297.2013854980469,284.9862365722656,1.0,0.6650782227516174,0.5049366354942322,0.5049366354942322,1.0,1.0,-3.3368310928344727,1.259108066558838,2.0777230262756348,0.506303608417511,0.954121708869934,0.954121708869934,0.0,224.1719665527344,199.0,63895.03125,0.0,3534.55615234375,1.0,278.8431091308594,282.9281311035156,296.8630065917969,300.9503479003906,293.1499938964844,293.1499938964844,278.54998779296875,33767.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176663160324096,1.0,0.0,0.0,3.739896535873413,3.7399208545684814,9.3328100092549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.8935546875,0.0,1618.3846435546875,1895.4371337890625,0.0,3567.606201171875,0.923633635044098,1.0,0.0,3.0,1.0,0.0
17930100,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.87651127576828,0.5662932395935059,0.5136825442314148,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8989934921264648,0.6118932962417603,0.5825017690658569,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.7871137261390686,0.4052879810333252,0.2873802483081817,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7832918763160706,0.3993594646453857,0.3835960328578949,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.6432050466537476,0.2179892063140869,1.0100864171981812,284.8595886230469,284.95001220703125,303.520263671875,293.86590576171875,299.5845642089844,297.2005310058594,284.8578796386719,1.0,0.6618161201477051,0.5038965344429016,0.5038965344429016,1.0,1.0,-3.335092306137085,1.256287693977356,2.0788047313690186,0.5039359927177429,0.8600656986236572,0.8600656986236572,0.0,218.33078002929688,199.0,64634.765625,0.0,3497.25390625,1.0,278.595947265625,282.7846374511719,296.8982238769531,301.1451416015625,293.1499938964844,293.1499938964844,278.54998779296875,38292.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235289692878724,1.0,0.0,0.0,3.691647529602051,3.691672325134277,9.093556059269758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.6787109375,0.0,1597.3487548828125,1895.4371337890625,0.0,3621.68994140625,0.9139392375946044,1.0,0.0,3.0,1.0,0.0
17930160,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8803452253341675,0.5647775530815125,0.5120686888694763,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.904203236103058,0.6126317977905273,0.5829547047615051,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7913714647293091,0.4054261445999145,0.2873033881187439,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.787411630153656,0.3993187844753265,0.383338063955307,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6461606621742249,0.2177791446447372,1.0081669092178345,284.89324951171875,284.95001220703125,303.5299987792969,293.8532409667969,299.5829162597656,297.198486328125,284.8949279785156,1.0,0.6583992838859558,0.502918004989624,0.502918004989624,1.0,1.0,-3.330986499786377,1.252613544464111,2.0783729553222656,0.5011920928955078,0.8572401404380798,0.8572401404380798,0.0,212.77577209472656,187.0,64184.79296875,0.0,3456.15478515625,1.0,278.557373046875,282.818359375,296.8714904785156,301.0491027832031,293.1499938964844,293.1499938964844,278.8500061035156,39291.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924894630908966,1.0,0.0,0.0,3.598531007766724,3.598555088043213,8.640597570774844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.8115234375,0.0,1500.93408203125,1895.4371337890625,0.0,3634.258544921875,0.8966251611709595,1.0,0.0,3.0,1.0,0.0
17930220,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.890565037727356,0.5633764266967773,0.510038435459137,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9179468154907228,0.6152942776679993,0.5847046971321106,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8020375370979309,0.4067223668098449,0.2876735627651214,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7977012991905212,0.4000800251960754,0.3833768665790558,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6537721753120422,0.2178849875926971,1.0057369470596311,284.993408203125,284.95001220703125,303.5493469238281,293.8285217285156,299.5865478515625,297.2051086425781,284.9925231933594,1.0,0.6516972780227661,0.5009610056877136,0.5009610056877136,1.0,1.0,-3.328209638595581,1.2474993467330933,2.0807104110717773,0.4965662658214569,0.9421234726905824,0.9421234726905824,0.0,200.6266021728516,175.0,63355.3125,0.0,3380.76611328125,1.0,278.84197998046875,282.9364318847656,296.8074035644531,300.8568420410156,293.1499938964844,293.1499938964844,278.54998779296875,33901.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171167016029358,1.0,0.0,0.0,3.69912052154541,3.6991446018218994,9.130409921453976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.5380859375,0.0,1572.591064453125,1895.4371337890625,0.0,3562.526123046875,0.914846658706665,1.0,0.0,3.0,1.0,0.0
17930280,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.890565037727356,0.5633764266967773,0.510038435459137,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9179468154907228,0.6152942776679993,0.5847046971321106,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8020375370979309,0.4067223668098449,0.2876735627651214,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7977012991905212,0.4000800251960754,0.3833768665790558,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6537721753120422,0.2178849875926971,1.0057369470596311,284.993408203125,284.95001220703125,303.5493469238281,293.8285217285156,299.5865478515625,297.2051086425781,284.9925231933594,1.0,0.6516972780227661,0.5009610056877136,0.5009610056877136,1.0,1.0,-3.328209638595581,1.2474993467330933,2.0807104110717773,0.4965662658214569,0.9421234726905824,0.9421234726905824,0.0,200.6266021728516,175.0,63355.3125,0.0,3380.76611328125,1.0,278.84197998046875,282.9364318847656,296.8074035644531,300.8568420410156,293.1499938964844,293.1499938964844,278.54998779296875,33901.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171167016029358,1.0,0.0,0.0,3.69912052154541,3.6991446018218994,9.130409921453976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.5380859375,0.0,1572.591064453125,1895.4371337890625,0.0,3562.526123046875,0.914846658706665,1.0,0.0,3.0,1.0,0.0
17930340,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9009735584259032,0.560644805431366,0.5074661374092102,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9327611327171326,0.6169672012329102,0.5860657691955566,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8127601146697998,0.4073185920715332,0.2878918647766113,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8082512021064758,0.4002194106578827,0.3832292854785919,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6619030833244324,0.217675969004631,1.003160834312439,284.9017944335937,284.95001220703125,303.5685119628906,293.8047180175781,299.5844421386719,297.203125,284.90301513671875,1.0,0.6449366807937622,0.4990040361881256,0.4990040361881256,1.0,1.0,-3.323748111724853,1.2416502237319946,2.0820977687835693,0.4917874932289123,0.8526018261909485,0.8526018261909485,0.0,188.9627990722656,163.0,63687.45703125,0.0,3304.432861328125,1.0,278.5574951171875,282.8277893066406,296.8213806152344,300.96435546875,293.1499938964844,293.1499938964844,278.8500061035156,39083.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924069344997406,1.0,0.0,0.0,3.563568353652954,3.563591957092285,8.473512593809573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.01171875,0.0,1461.639892578125,1895.4371337890625,0.0,3626.66455078125,0.8887588381767273,1.0,0.0,3.0,1.0,0.0
17930400,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9009735584259032,0.560644805431366,0.5074661374092102,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9327611327171326,0.6169672012329102,0.5860657691955566,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8127601146697998,0.4073185920715332,0.2878918647766113,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8082512021064758,0.4002194106578827,0.3832292854785919,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6619030833244324,0.217675969004631,1.003160834312439,284.9017944335937,284.95001220703125,303.5685119628906,293.8047180175781,299.5844421386719,297.203125,284.90301513671875,1.0,0.6449366807937622,0.4990040361881256,0.4990040361881256,1.0,1.0,-3.323748111724853,1.2416502237319946,2.0820977687835693,0.4917874932289123,0.8526018261909485,0.8526018261909485,0.0,188.9627990722656,163.0,63687.45703125,0.0,3304.432861328125,1.0,278.5574951171875,282.8277893066406,296.8213806152344,300.96435546875,293.1499938964844,293.1499938964844,278.8500061035156,39083.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924069344997406,1.0,0.0,0.0,3.563568353652954,3.563591957092285,8.473512593809573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.01171875,0.0,1461.639892578125,1895.4371337890625,0.0,3626.66455078125,0.8887588381767273,1.0,0.0,3.0,1.0,0.0
17930460,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9143929481506348,0.5593563914299011,0.5055509209632874,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9498498439788818,0.6196404695510864,0.5878371000289917,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8247528076171875,0.4087758064270019,0.2883827090263366,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8200370073318481,0.4010443091392517,0.383336991071701,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.671826958656311,0.2178677916526794,1.001150369644165,284.9954528808594,284.95001220703125,303.5874938964844,293.7821350097656,299.5880432128906,297.2098693847656,284.9940185546875,1.0,0.6381890773773193,0.4971048235893249,0.4971048235893249,1.0,1.0,-3.3218681812286377,1.2369593381881714,2.084908962249756,0.4873857200145721,0.9364034533500672,0.9364034533500672,0.0,176.7326202392578,151.0,62928.390625,0.0,3230.877197265625,1.0,278.8424987792969,282.9391174316406,296.7604064941406,300.7810363769531,293.1499938964844,293.1499938964844,278.54998779296875,33681.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162668585777284,1.0,0.0,0.0,3.672879457473755,3.672903299331665,9.001328749036475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.6015625,0.0,1541.3179931640625,1895.4371337890625,0.0,3554.667724609375,0.9085087180137634,1.0,0.0,3.0,1.0,0.0
17930520,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9143929481506348,0.5593563914299011,0.5055509209632874,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9498498439788818,0.6196404695510864,0.5878371000289917,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8247528076171875,0.4087758064270019,0.2883827090263366,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8200370073318481,0.4010443091392517,0.383336991071701,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.671826958656311,0.2178677916526794,1.001150369644165,284.9954528808594,284.95001220703125,303.5874938964844,293.7821350097656,299.5880432128906,297.2098693847656,284.9940185546875,1.0,0.6381890773773193,0.4971048235893249,0.4971048235893249,1.0,1.0,-3.3218681812286377,1.2369593381881714,2.084908962249756,0.4873857200145721,0.9364034533500672,0.9364034533500672,0.0,176.7326202392578,151.0,62928.390625,0.0,3230.877197265625,1.0,278.8424987792969,282.9391174316406,296.7604064941406,300.7810363769531,293.1499938964844,293.1499938964844,278.54998779296875,33681.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162668585777284,1.0,0.0,0.0,3.672879457473755,3.672903299331665,9.001328749036475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.6015625,0.0,1541.3179931640625,1895.4371337890625,0.0,3554.667724609375,0.9085087180137634,1.0,0.0,3.0,1.0,0.0
17930580,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9292166829109192,0.55673748254776,0.5030784010887146,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9663200974464417,0.62129807472229,0.5891876220703125,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8370571732521057,0.4095069468021393,0.288696825504303,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8319159150123596,0.401227205991745,0.3832325637340545,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6824239492416382,0.217722401022911,0.9988704919815063,284.9043884277344,284.95001220703125,303.6062927246094,293.760986328125,299.5857238769531,297.2076721191406,284.90545654296875,1.0,0.6313853859901428,0.4952056109905243,0.4952056109905243,1.0,1.0,-3.318037271499634,1.2314338684082031,2.0866034030914307,0.4827862381935119,0.8489710688591003,0.8489710688591003,0.0,165.0540313720703,139.0,63280.03125,0.0,3156.197509765625,1.0,278.5577087402344,282.831298828125,296.77813720703125,300.8937072753906,293.1499938964844,293.1499938964844,278.8500061035156,38966.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233781099319458,1.0,0.0,0.0,3.538236379623413,3.538259983062744,8.353471798727696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.2470703125,0.0,1433.863037109375,1895.4371337890625,0.0,3620.30078125,0.883062481880188,1.0,0.0,3.0,1.0,0.0
