time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17930640,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9292166829109192,0.55673748254776,0.5030784010887146,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9663200974464417,0.62129807472229,0.5891876220703125,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8370571732521057,0.4095069468021393,0.288696825504303,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8319159150123596,0.401227205991745,0.3832325637340545,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6824239492416382,0.217722401022911,0.9988704919815063,284.9043884277344,284.95001220703125,303.6062927246094,293.760986328125,299.5857238769531,297.2076721191406,284.90545654296875,1.0,0.6313853859901428,0.4952056109905243,0.4952056109905243,1.0,1.0,-3.318037271499634,1.2314338684082031,2.0866034030914307,0.4827862381935119,0.8489710688591003,0.8489710688591003,0.0,165.0540313720703,139.0,63280.03125,0.0,3156.197509765625,1.0,278.5577087402344,282.831298828125,296.77813720703125,300.8937072753906,293.1499938964844,293.1499938964844,278.8500061035156,38966.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233781099319458,1.0,0.0,0.0,3.538236379623413,3.538259983062744,8.353471798727696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.2470703125,0.0,1433.863037109375,1895.4371337890625,0.0,3620.30078125,0.883062481880188,1.0,0.0,3.0,1.0,0.0
17930700,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9376150965690612,0.5560811758041382,0.5019447207450867,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9746927618980408,0.6225680708885193,0.5898911952972412,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8439723253250122,0.4102370738983154,0.2888775467872619,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8385257720947266,0.4016025066375732,0.383181095123291,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6883364915847778,0.2177971601486206,0.9976313710212708,285.0130615234375,284.95001220703125,303.6156311035156,293.7510070800781,299.5868835449219,297.2102966308594,285.0137939453125,1.0,0.6279311180114746,0.4942559897899627,0.4942559897899627,1.0,1.0,-3.316178798675537,1.2286964654922483,2.087482213973999,0.4803728759288788,0.9246740937232972,0.9246740937232972,0.0,159.09938049316406,139.0,62466.2578125,0.0,3118.4033203125,1.0,278.7989807128906,282.9546813964844,296.718994140625,300.6710510253906,293.1499938964844,293.1499938964844,278.8500061035156,34189.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174783825874328,1.0,0.0,0.0,3.588354587554932,3.5883777141571045,8.591796927248652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.3330078125,0.0,1452.3433837890625,1895.4371337890625,0.0,3565.869384765625,0.8918577432632446,1.0,0.0,3.0,1.0,0.0
17930760,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9474120736122132,0.5555345416069031,0.5012443661689758,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9836620092391968,0.6239441633224487,0.5909358859062195,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8521765470504761,0.4110844731330871,0.2892738282680511,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8463402986526489,0.4020826816558838,0.3833716809749603,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6952977776527405,0.2179611176252365,0.9970877170562744,284.99542236328125,284.95001220703125,303.6249084472656,293.74151611328125,299.5889892578125,297.2141418457031,284.99395751953125,1.0,0.6245918273925781,0.4933271110057831,0.4933271110057831,1.0,1.0,-3.3166427612304688,1.2269281148910522,2.089714765548706,0.4784581959247589,0.9314048290252686,0.9314048290252686,0.0,152.8297119140625,127.0,62562.16796875,0.0,3083.946044921875,1.0,278.84234619140625,282.94000244140625,296.7196655273437,300.7153015136719,293.1499938964844,293.1499938964844,278.54998779296875,33596.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91558575630188,1.0,0.0,0.0,3.6506524085998535,3.650676012039185,8.892712344277243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.50390625,0.0,1515.90869140625,1895.4371337890625,0.0,3548.36669921875,0.9034981727600098,1.0,0.0,3.0,1.0,0.0
17930820,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9652653932571412,0.553039014339447,0.4988755881786346,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.998957335948944,0.6255906224250793,0.5920182466506958,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8687909841537476,0.4119469225406647,0.2896775901317596,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8621789813041687,0.4023073315620422,0.3833053708076477,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7089713215827942,0.2178651243448257,0.9950320720672609,284.9059143066406,284.95001220703125,303.6433410644531,293.7239685058594,299.5863647460937,297.2117919921875,284.9068298339844,1.0,0.6177234649658203,0.4914692938327789,0.4914692938327789,1.0,1.0,-3.312969446182251,1.2214972972869873,2.091472148895264,0.473972737789154,0.8456545472145081,0.8456545472145081,0.0,141.21502685546875,130.0,62924.984375,0.0,3010.31591796875,1.0,278.5578918457031,282.83355712890625,296.7410583496094,300.83251953125,293.1499938964844,293.1499938964844,278.8500061035156,38898.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226909875869752,1.0,0.0,0.0,3.51693058013916,3.516953945159912,8.253172154581989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.7138671875,0.0,1410.9976806640625,1895.4371337890625,0.0,3613.971435546875,0.8783034682273865,1.0,0.0,3.0,1.0,0.0
17930880,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9652653932571412,0.553039014339447,0.4988755881786346,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.998957335948944,0.6255906224250793,0.5920182466506958,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8687909841537476,0.4119469225406647,0.2896775901317596,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8621789813041687,0.4023073315620422,0.3833053708076477,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7089713215827942,0.2178651243448257,0.9950320720672609,284.9059143066406,284.95001220703125,303.6433410644531,293.7239685058594,299.5863647460937,297.2117919921875,284.9068298339844,1.0,0.6177234649658203,0.4914692938327789,0.4914692938327789,1.0,1.0,-3.312969446182251,1.2214972972869873,2.091472148895264,0.473972737789154,0.8456545472145081,0.8456545472145081,0.0,141.21502685546875,130.0,62924.984375,0.0,3010.31591796875,1.0,278.5578918457031,282.83355712890625,296.7410583496094,300.83251953125,293.1499938964844,293.1499938964844,278.8500061035156,38898.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226909875869752,1.0,0.0,0.0,3.51693058013916,3.516953945159912,8.253172154581989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.7138671875,0.0,1410.9976806640625,1895.4371337890625,0.0,3613.971435546875,0.8783034682273865,1.0,0.0,3.0,1.0,0.0
17930940,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9628450274467468,0.5517324805259705,0.4975593686103821,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9989748001098632,0.6296285390853882,0.5948758721351624,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8684247732162476,0.4134909808635711,0.2906890213489532,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8612979650497437,0.4030280113220215,0.3839390873908996,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7079541683197021,0.2179998010396957,0.9956663250923156,284.98162841796875,284.95001220703125,303.6615600585937,293.7085876464844,299.5888366699219,297.2224426269531,284.9752197265625,1.0,0.6133369207382202,0.4896114766597748,0.4896114766597748,1.0,1.0,-3.2783021926879883,1.203506588935852,2.0747954845428467,0.4644564986228943,0.9157299399375916,0.9157299399375916,0.0,140.65867614746094,133.0,61836.48046875,0.0,2967.938720703125,1.0,278.8414611816406,282.9293518066406,296.6856994628906,300.651123046875,293.1499938964844,293.1499938964844,278.54998779296875,33903.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146573543548584,1.0,0.0,0.0,3.6224093437194815,3.6224327087402335,8.755648650549119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.0078125,0.0,1487.1185302734375,1895.4371337890625,0.0,3539.77392578125,0.8974322080612183,1.0,0.0,3.0,1.0,0.0
17931000,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9628450274467468,0.5517324805259705,0.4975593686103821,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9989748001098632,0.6296285390853882,0.5948758721351624,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8684247732162476,0.4134909808635711,0.2906890213489532,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8612979650497437,0.4030280113220215,0.3839390873908996,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7079541683197021,0.2179998010396957,0.9956663250923156,284.98162841796875,284.95001220703125,303.6615600585937,293.7085876464844,299.5888366699219,297.2224426269531,284.9752197265625,1.0,0.6133369207382202,0.4896114766597748,0.4896114766597748,1.0,1.0,-3.2783021926879883,1.203506588935852,2.0747954845428467,0.4644564986228943,0.9157299399375916,0.9157299399375916,0.0,140.65867614746094,133.0,61836.48046875,0.0,2967.938720703125,1.0,278.8414611816406,282.9293518066406,296.6856994628906,300.651123046875,293.1499938964844,293.1499938964844,278.54998779296875,33903.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146573543548584,1.0,0.0,0.0,3.6224093437194815,3.6224327087402335,8.755648650549119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.0078125,0.0,1487.1185302734375,1895.4371337890625,0.0,3539.77392578125,0.8974322080612183,1.0,0.0,3.0,1.0,0.0
17931060,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9711400866508484,0.5493261218070984,0.4953842759132385,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,0.633039653301239,0.5797473192214966,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.87791907787323,0.4144932925701141,0.2912909388542175,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8700686097145081,0.4032676219940185,0.384032279253006,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7149531245231628,0.2179619520902633,0.9945913553237916,284.9087829589844,284.95001220703125,303.6796264648437,293.6956481933594,299.595703125,297.2294311523437,284.9094543457031,1.0,0.6129733920097351,0.4881143867969513,0.4881143867969513,1.0,1.0,-3.2963643074035645,1.2076359987258911,2.088728427886963,0.4636465907096863,0.8394250273704529,0.8394250273704529,0.0,135.79457092285156,136.0,62392.10546875,0.0,2944.015625,1.0,278.5586242675781,282.8404846191406,296.7093505859375,300.76422119140625,293.1499938964844,293.1499938964844,278.8500061035156,38871.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209358096122742,1.0,0.0,0.0,3.4823861122131348,3.4824090003967285,8.091837457868678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.70703125,0.0,1375.0579833984375,1895.4371337890625,0.0,3597.792236328125,0.8706746101379395,1.0,0.0,3.0,1.0,0.0
17931120,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9711400866508484,0.5493261218070984,0.4953842759132385,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,0.633039653301239,0.5797473192214966,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.87791907787323,0.4144932925701141,0.2912909388542175,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8700686097145081,0.4032676219940185,0.384032279253006,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7149531245231628,0.2179619520902633,0.9945913553237916,284.9087829589844,284.95001220703125,303.6796264648437,293.6956481933594,299.595703125,297.2294311523437,284.9094543457031,1.0,0.6129733920097351,0.4881143867969513,0.4881143867969513,1.0,1.0,-3.2963643074035645,1.2076359987258911,2.088728427886963,0.4636465907096863,0.8394250273704529,0.8394250273704529,0.0,135.79457092285156,136.0,62392.10546875,0.0,2944.015625,1.0,278.5586242675781,282.8404846191406,296.7093505859375,300.76422119140625,293.1499938964844,293.1499938964844,278.8500061035156,38871.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209358096122742,1.0,0.0,0.0,3.4823861122131348,3.4824090003967285,8.091837457868678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.70703125,0.0,1375.0579833984375,1895.4371337890625,0.0,3597.792236328125,0.8706746101379395,1.0,0.0,3.0,1.0,0.0
17931180,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9704775214195251,0.5481764674186707,0.494099348783493,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.6370393633842468,0.5794663429260254,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.879152774810791,0.4162336587905884,0.2923557758331299,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8706597089767456,0.4040678441524505,0.3846230506896972,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7151973843574524,0.2181959003210067,0.9951507449150084,284.99578857421875,284.95001220703125,303.697509765625,293.68536376953125,299.60302734375,297.24053955078125,284.9949645996094,1.0,0.6131287813186646,0.4866172671318054,0.4866172671318054,1.0,1.0,-3.297136306762696,1.2047345638275146,2.0924017429351807,0.4604267477989197,0.920227825641632,0.920227825641632,0.0,135.73193359375,139.0,61788.41015625,0.0,2945.341796875,1.0,278.8411560058594,282.9450378417969,296.66265869140625,300.6044006347656,293.1499938964844,293.1499938964844,278.54998779296875,33548.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128832817077636,1.0,0.0,0.0,3.59924578666687,3.599268913269043,8.644031481708225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.5419921875,0.0,1459.3428955078125,1895.4371337890625,0.0,3523.342041015625,0.8921393752098083,1.0,0.0,3.0,1.0,0.0
17931240,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9704775214195251,0.5481764674186707,0.494099348783493,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.6370393633842468,0.5794663429260254,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.879152774810791,0.4162336587905884,0.2923557758331299,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8706597089767456,0.4040678441524505,0.3846230506896972,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7151973843574524,0.2181959003210067,0.9951507449150084,284.99578857421875,284.95001220703125,303.697509765625,293.68536376953125,299.60302734375,297.24053955078125,284.9949645996094,1.0,0.6131287813186646,0.4866172671318054,0.4866172671318054,1.0,1.0,-3.297136306762696,1.2047345638275146,2.0924017429351807,0.4604267477989197,0.920227825641632,0.920227825641632,0.0,135.73193359375,139.0,61788.41015625,0.0,2945.341796875,1.0,278.8411560058594,282.9450378417969,296.66265869140625,300.6044006347656,293.1499938964844,293.1499938964844,278.54998779296875,33548.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128832817077636,1.0,0.0,0.0,3.59924578666687,3.599268913269043,8.644031481708225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.5419921875,0.0,1459.3428955078125,1895.4371337890625,0.0,3523.342041015625,0.8921393752098083,1.0,0.0,3.0,1.0,0.0
17931300,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9694706201553344,0.5469883680343628,0.4933790564537048,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.6384947896003723,0.5804710984230042,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8791778683662415,0.4167689979076385,0.292887270450592,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8703795075416565,0.4041846096515655,0.3849209547042846,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7148880362510681,0.2181670218706131,0.9955557584762572,284.8760986328125,284.95001220703125,303.70635986328125,293.6813049316406,299.6037292480469,297.241455078125,284.87567138671875,1.0,0.6136094927787781,0.4858687222003937,0.4858687222003937,1.0,1.0,-3.298963785171509,1.2038477659225464,2.095116138458252,0.4591198265552521,0.8356637358665466,0.8356637358665466,0.0,136.12161254882812,139.0,62536.70703125,0.0,2951.4541015625,1.0,278.5995178222656,282.8103332519531,296.71026611328125,300.8121643066406,293.1499938964844,293.1499938964844,278.54998779296875,38326.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185953736305236,1.0,0.0,0.0,3.5514869689941406,3.5515103340148926,8.416155310442264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.58203125,0.0,1443.242919921875,1895.4371337890625,0.0,3576.190185546875,0.8826109766960144,1.0,0.0,3.0,1.0,0.0
17931360,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9675196409225464,0.5457561016082764,0.4922387301921844,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.6396615505218506,0.5826858878135681,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8783747553825378,0.4172428846359253,0.2932151257991791,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8693069815635681,0.404222309589386,0.3849727511405945,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7139261364936829,0.2180642038583755,0.9952623844146729,284.9121398925781,284.95001220703125,303.7151794433594,293.6780090332031,299.60211181640625,297.240234375,284.9130859375,1.0,0.6142253279685974,0.4848662912845611,0.4848662912845611,1.0,1.0,-3.300358772277832,1.2022658586502075,2.098093032836914,0.4571974277496338,0.8412579894065857,0.8412579894065857,0.0,136.86886596679688,142.0,62298.69921875,0.0,2958.665283203125,1.0,278.5585327148437,282.8417053222656,296.6952819824219,300.7406005859375,293.1499938964844,293.1499938964844,278.8500061035156,38575.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919984757900238,1.0,0.0,0.0,3.4761037826538086,3.4761264324188232,8.062667689046066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.6689453125,0.0,1366.521728515625,1895.4371337890625,0.0,3589.017822265625,0.8690303564071655,1.0,0.0,3.0,1.0,0.0
17931420,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9644367694854736,0.5446329712867737,0.491022914648056,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9990000128746032,0.6425386667251587,0.5868058800697327,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8774375915527344,0.419046550989151,0.294361263513565,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8677246570587158,0.4049984514713287,0.3855911493301391,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7124046683311462,0.2182510048151016,0.995879054069519,284.9989013671875,284.95001220703125,303.7326965332031,293.673828125,299.6031799316406,297.24468994140625,284.998046875,1.0,0.6159683465957642,0.4828614592552185,0.4828614592552185,1.0,1.0,-3.306708812713623,1.200425148010254,2.106283664703369,0.4538196921348572,0.9240867495536804,0.9240867495536804,0.0,138.4248809814453,145.0,61813.31640625,0.0,2981.114013671875,1.0,278.84112548828125,282.9444274902344,296.6536865234375,300.5938415527344,293.1499938964844,293.1499938964844,278.54998779296875,33325.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124526381492616,1.0,0.0,0.0,3.6013851165771484,3.6014082431793213,8.654309908706637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.0732421875,0.0,1460.0074462890625,1895.4371337890625,0.0,3519.351318359375,0.8924583792686462,1.0,0.0,3.0,1.0,0.0
17931480,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9644367694854736,0.5446329712867737,0.491022914648056,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9990000128746032,0.6425386667251587,0.5868058800697327,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8774375915527344,0.419046550989151,0.294361263513565,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8677246570587158,0.4049984514713287,0.3855911493301391,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7124046683311462,0.2182510048151016,0.995879054069519,284.9989013671875,284.95001220703125,303.7326965332031,293.673828125,299.6031799316406,297.24468994140625,284.998046875,1.0,0.6159683465957642,0.4828614592552185,0.4828614592552185,1.0,1.0,-3.306708812713623,1.200425148010254,2.106283664703369,0.4538196921348572,0.9240867495536804,0.9240867495536804,0.0,138.4248809814453,145.0,61813.31640625,0.0,2981.114013671875,1.0,278.84112548828125,282.9444274902344,296.6536865234375,300.5938415527344,293.1499938964844,293.1499938964844,278.54998779296875,33325.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124526381492616,1.0,0.0,0.0,3.6013851165771484,3.6014082431793213,8.654309908706637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.0732421875,0.0,1460.0074462890625,1895.4371337890625,0.0,3519.351318359375,0.8924583792686462,1.0,0.0,3.0,1.0,0.0
17931540,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.959748148918152,0.5422422885894775,0.4892204403877258,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9990000128746032,0.644038736820221,0.5929837822914124,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8752586841583252,0.4201105237007141,0.2952853441238403,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.864968478679657,0.4051265120506286,0.3859522938728332,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7098888158798218,0.2180620580911636,0.9959163069725036,284.9125671386719,284.95001220703125,303.75,293.67303466796875,299.59716796875,297.23834228515625,284.9130859375,1.0,0.6181204915046692,0.4808565974235534,0.4808565974235534,1.0,1.0,-3.313563108444214,1.1987265348434448,2.1148364543914795,0.4505639672279358,0.8443648815155029,0.8443648815155029,0.0,140.66920471191406,148.0,62430.5546875,0.0,3008.619873046875,1.0,278.5586853027344,282.8371887207031,296.6918029785156,300.7421569824219,293.1499938964844,293.1499938964844,278.8500061035156,38310.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199115037918092,1.0,0.0,0.0,3.4877126216888428,3.4877355098724365,8.116610388242407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.8037109375,0.0,1376.517578125,1895.4371337890625,0.0,3588.341796875,0.8713211417198181,1.0,0.0,3.0,1.0,0.0
17931600,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.959748148918152,0.5422422885894775,0.4892204403877258,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9990000128746032,0.644038736820221,0.5929837822914124,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8752586841583252,0.4201105237007141,0.2952853441238403,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.864968478679657,0.4051265120506286,0.3859522938728332,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7098888158798218,0.2180620580911636,0.9959163069725036,284.9125671386719,284.95001220703125,303.75,293.67303466796875,299.59716796875,297.23834228515625,284.9130859375,1.0,0.6181204915046692,0.4808565974235534,0.4808565974235534,1.0,1.0,-3.313563108444214,1.1987265348434448,2.1148364543914795,0.4505639672279358,0.8443648815155029,0.8443648815155029,0.0,140.66920471191406,148.0,62430.5546875,0.0,3008.619873046875,1.0,278.5586853027344,282.8371887207031,296.6918029785156,300.7421569824219,293.1499938964844,293.1499938964844,278.8500061035156,38310.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199115037918092,1.0,0.0,0.0,3.4877126216888428,3.4877355098724365,8.116610388242407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.8037109375,0.0,1376.517578125,1895.4371337890625,0.0,3588.341796875,0.8713211417198181,1.0,0.0,3.0,1.0,0.0
17931660,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.962674081325531,0.545073926448822,0.4907320141792297,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9990000128746032,0.6511322855949402,0.5896120667457581,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8803834319114685,0.4261681735515594,0.2987003326416015,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8693680763244629,0.410182923078537,0.3896304070949554,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7150322794914246,0.2228079140186309,1.011858344078064,285.01580810546875,284.95001220703125,303.7671813964844,293.6742248535156,299.6255798339844,297.2828063964844,285.0149230957031,1.0,0.621612548828125,0.4790141880512237,0.4790141880512237,1.0,1.0,-3.338998317718506,1.2047234773635864,2.13427472114563,0.4504610300064087,0.9435429573059082,0.9435429573059082,0.0,140.68711853027344,151.0,62356.07421875,0.0,3064.209716796875,1.0,278.8420104980469,282.948486328125,296.65753173828125,300.62066650390625,293.1499938964844,293.1499938964844,278.54998779296875,32639.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130034446716307,1.0,0.0,0.0,3.6307950019836426,3.6308183670043945,8.796233714747359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.4169921875,0.0,1486.8966064453125,1895.4371337890625,0.0,3524.4560546875,0.8984007835388184,1.0,0.0,3.0,1.0,0.0
17931720,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.962674081325531,0.545073926448822,0.4907320141792297,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9990000128746032,0.6511322855949402,0.5896120667457581,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8803834319114685,0.4261681735515594,0.2987003326416015,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8693680763244629,0.410182923078537,0.3896304070949554,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7150322794914246,0.2228079140186309,1.011858344078064,285.01580810546875,284.95001220703125,303.7671813964844,293.6742248535156,299.6255798339844,297.2828063964844,285.0149230957031,1.0,0.621612548828125,0.4790141880512237,0.4790141880512237,1.0,1.0,-3.338998317718506,1.2047234773635864,2.13427472114563,0.4504610300064087,0.9435429573059082,0.9435429573059082,0.0,140.68711853027344,151.0,62356.07421875,0.0,3064.209716796875,1.0,278.8420104980469,282.948486328125,296.65753173828125,300.62066650390625,293.1499938964844,293.1499938964844,278.54998779296875,32639.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130034446716307,1.0,0.0,0.0,3.6307950019836426,3.6308183670043945,8.796233714747359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.4169921875,0.0,1486.8966064453125,1895.4371337890625,0.0,3524.4560546875,0.8984007835388184,1.0,0.0,3.0,1.0,0.0
17931780,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.961915910243988,0.544516921043396,0.4908902645111084,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9990000128746032,0.6564251184463501,0.5911546945571899,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8823460340499878,0.4294987320899963,0.3014454245567322,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.8707789182662964,0.412668913602829,0.3925410807132721,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7176690101623535,0.2254705429077148,1.0261310338974,284.9206848144531,284.95001220703125,303.78424072265625,293.6757202148437,299.6371765136719,297.3013000488281,284.9220275878906,1.0,0.6259461045265198,0.4771717488765716,0.4771717488765716,1.0,1.0,-3.3650193214416504,1.210829734802246,2.1541895866394043,0.4507765173912048,0.867203414440155,0.867203414440155,0.0,142.3177032470703,154.0,63549.12890625,0.0,3131.080810546875,1.0,278.5577392578125,282.8245544433594,296.7060546875,300.8184814453125,293.1499938964844,293.1499938964844,278.8500061035156,37479.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227944612503052,1.0,0.0,0.0,3.5593268871307373,3.5593502521514893,8.453354212178965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.4638671875,0.0,1445.4068603515625,1895.4371337890625,0.0,3614.925048828125,0.8865303993225098,1.0,0.0,3.0,1.0,0.0
17931840,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.961915910243988,0.544516921043396,0.4908902645111084,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9990000128746032,0.6564251184463501,0.5911546945571899,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8823460340499878,0.4294987320899963,0.3014454245567322,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.8707789182662964,0.412668913602829,0.3925410807132721,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7176690101623535,0.2254705429077148,1.0261310338974,284.9206848144531,284.95001220703125,303.78424072265625,293.6757202148437,299.6371765136719,297.3013000488281,284.9220275878906,1.0,0.6259461045265198,0.4771717488765716,0.4771717488765716,1.0,1.0,-3.3650193214416504,1.210829734802246,2.1541895866394043,0.4507765173912048,0.867203414440155,0.867203414440155,0.0,142.3177032470703,154.0,63549.12890625,0.0,3131.080810546875,1.0,278.5577392578125,282.8245544433594,296.7060546875,300.8184814453125,293.1499938964844,293.1499938964844,278.8500061035156,37479.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227944612503052,1.0,0.0,0.0,3.5593268871307373,3.5593502521514893,8.453354212178965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.4638671875,0.0,1445.4068603515625,1895.4371337890625,0.0,3614.925048828125,0.8865303993225098,1.0,0.0,3.0,1.0,0.0
17931900,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9603587985038756,0.5445396900177002,0.4906833469867706,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.9990000128746032,0.6588525176048279,0.5936740040779114,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8821514248847961,0.4311718642711639,0.302534282207489,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8702958822250366,0.4138077795505523,0.3935634791851043,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7177960276603699,0.2265279740095138,1.0310741662979126,285.03271484375,284.95001220703125,303.7927551269531,293.6766052246094,299.64141845703125,297.3083190917969,285.0341796875,1.0,0.6281397938728333,0.4762505292892456,0.4762505292892456,1.0,1.0,-3.376282930374145,1.2131659984588623,2.163116931915283,0.4505243301391601,0.9510051012039183,0.9510051012039183,0.0,143.60903930664062,154.0,63016.84765625,0.0,3163.69775390625,1.0,278.7998046875,282.94744873046875,296.658447265625,300.62896728515625,293.1499938964844,293.1499938964844,278.8500061035156,33179.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183301329612732,1.0,0.0,0.0,3.6263248920440674,3.6263482570648193,8.774587740845163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.30078125,0.0,1486.022705078125,1895.4371337890625,0.0,3573.73974609375,0.8994736671447754,1.0,0.0,3.0,1.0,0.0
17931960,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9590646028518676,0.5446022748947144,0.4908163845539093,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9990000128746032,0.6611428260803223,0.5961291193962097,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8821167349815369,0.4328499436378479,0.3037503957748413,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8699246048927307,0.4149264395236969,0.39468914270401,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7179103493690491,0.2275011837482452,1.0358543395996094,285.019775390625,284.95001220703125,303.8012084960937,293.67755126953125,299.64404296875,297.3143310546875,285.0183410644531,1.0,0.6303858757019043,0.4750918447971344,0.4750918447971344,1.0,1.0,-3.3879611492156982,1.2151297330856323,2.1728315353393555,0.4498098194599151,0.968476951122284,0.968476951122284,0.0,144.90342712402344,157.0,63397.62890625,0.0,3197.468994140625,1.0,278.8427124023437,282.9329528808594,296.66900634765625,300.7020263671875,293.1499938964844,293.1499938964844,278.54998779296875,32533.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91774719953537,1.0,0.0,0.0,3.706790208816528,3.70681405067444,9.16830970254523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.6484375,0.0,1570.931884765625,1895.4371337890625,0.0,3568.35400390625,0.9154529571533204,1.0,0.0,3.0,1.0,0.0
17932020,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9541426301002502,0.5430329442024231,0.4898830950260162,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9990000128746032,0.6637672185897827,0.60365229845047,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8801181316375732,0.4350194036960602,0.3055424988269806,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8673461079597473,0.416072279214859,0.3961436450481415,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7164657115936279,0.2286038696765899,1.0423663854599,284.9091796875,284.95001220703125,303.818115234375,293.6797180175781,299.63818359375,297.3099365234375,284.9105529785156,1.0,0.6347252726554871,0.4727745354175567,0.4727745354175567,1.0,1.0,-3.4076294898986816,1.2174513339996338,2.190178394317627,0.4476521909236908,0.8780142068862915,0.8780142068862915,0.0,148.1874237060547,160.0,64472.8515625,0.0,3261.24951171875,1.0,278.557373046875,282.7981262207031,296.71051025390625,300.8858642578125,293.1499938964844,293.1499938964844,278.8500061035156,37732.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275946617126464,1.0,0.0,0.0,3.632656812667847,3.632680892944336,8.805257039057324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.03125,0.0,1526.86376953125,1895.4371337890625,0.0,3659.07421875,0.902844786643982,1.0,0.0,3.0,1.0,0.0
17932080,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9541426301002502,0.5430329442024231,0.4898830950260162,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9990000128746032,0.6637672185897827,0.60365229845047,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8801181316375732,0.4350194036960602,0.3055424988269806,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8673461079597473,0.416072279214859,0.3961436450481415,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7164657115936279,0.2286038696765899,1.0423663854599,284.9091796875,284.95001220703125,303.818115234375,293.6797180175781,299.63818359375,297.3099365234375,284.9105529785156,1.0,0.6347252726554871,0.4727745354175567,0.4727745354175567,1.0,1.0,-3.4076294898986816,1.2174513339996338,2.190178394317627,0.4476521909236908,0.8780142068862915,0.8780142068862915,0.0,148.1874237060547,160.0,64472.8515625,0.0,3261.24951171875,1.0,278.557373046875,282.7981262207031,296.71051025390625,300.8858642578125,293.1499938964844,293.1499938964844,278.8500061035156,37732.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275946617126464,1.0,0.0,0.0,3.632656812667847,3.632680892944336,8.805257039057324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.03125,0.0,1526.86376953125,1895.4371337890625,0.0,3659.07421875,0.902844786643982,1.0,0.0,3.0,1.0,0.0
17932140,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9496491551399232,0.5427811145782471,0.4894175827503204,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9990000128746032,0.6665382981300354,0.6109241843223572,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8784144520759583,0.437937468290329,0.3074659705162048,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8649649024009705,0.417746752500534,0.397624135017395,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7148850560188293,0.2297935783863067,1.0477720499038696,285.0163269042969,284.95001220703125,303.8349304199219,293.68218994140625,299.63482666015625,297.30963134765625,285.0150146484375,1.0,0.6389053463935852,0.4704571962356567,0.4704571962356567,1.0,1.0,-3.4264075756073,1.2193331718444824,2.2070746421813965,0.4450931549072265,0.9804106950759888,0.9804106950759888,0.0,151.37533569335938,163.0,64113.96484375,0.0,3323.09423828125,1.0,278.8431701660156,282.9175720214844,296.6708068847656,300.7519226074219,293.1499938964844,293.1499938964844,278.54998779296875,32908.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218827486038208,1.0,0.0,0.0,3.762901306152344,3.762925863265991,9.447979323340404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.595703125,0.0,1638.5963134765625,1895.4371337890625,0.0,3606.523193359375,0.9283298850059508,1.0,0.0,3.0,1.0,0.0
17932200,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9496491551399232,0.5427811145782471,0.4894175827503204,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9990000128746032,0.6665382981300354,0.6109241843223572,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8784144520759583,0.437937468290329,0.3074659705162048,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8649649024009705,0.417746752500534,0.397624135017395,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7148850560188293,0.2297935783863067,1.0477720499038696,285.0163269042969,284.95001220703125,303.8349304199219,293.68218994140625,299.63482666015625,297.30963134765625,285.0150146484375,1.0,0.6389053463935852,0.4704571962356567,0.4704571962356567,1.0,1.0,-3.4264075756073,1.2193331718444824,2.2070746421813965,0.4450931549072265,0.9804106950759888,0.9804106950759888,0.0,151.37533569335938,163.0,64113.96484375,0.0,3323.09423828125,1.0,278.8431701660156,282.9175720214844,296.6708068847656,300.7519226074219,293.1499938964844,293.1499938964844,278.54998779296875,32908.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218827486038208,1.0,0.0,0.0,3.762901306152344,3.762925863265991,9.447979323340404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.595703125,0.0,1638.5963134765625,1895.4371337890625,0.0,3606.523193359375,0.9283298850059508,1.0,0.0,3.0,1.0,0.0
17932260,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9441927075386048,0.5410794615745544,0.4883580505847931,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9990000128746032,0.667847216129303,0.6190807819366455,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8760647773742676,0.4399358034133911,0.309120237827301,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8620054721832275,0.4186279773712158,0.398792028427124,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7126893401145935,0.2304261326789856,1.0519109964370728,284.90362548828125,284.95001220703125,303.8516845703125,293.6849975585937,299.6244506835937,297.29815673828125,284.90545654296875,1.0,0.6429317593574524,0.4682612419128418,0.4682612419128418,1.0,1.0,-3.443321228027344,1.2206652164459229,2.222656011581421,0.4424703419208526,0.8854972124099731,0.8854972124099731,0.0,154.80882263183594,166.0,65121.1796875,0.0,3382.632080078125,1.0,278.5565490722656,282.7822570800781,296.7127380371094,300.9301452636719,293.1499938964844,293.1499938964844,278.8500061035156,38061.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310150146484376,1.0,0.0,0.0,3.681574821472168,3.681599378585816,9.043999966706906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.6630859375,0.0,1584.1365966796875,1895.4371337890625,0.0,3690.44140625,0.9139361381530762,1.0,0.0,3.0,1.0,0.0
17932320,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9441927075386048,0.5410794615745544,0.4883580505847931,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9990000128746032,0.667847216129303,0.6190807819366455,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8760647773742676,0.4399358034133911,0.309120237827301,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8620054721832275,0.4186279773712158,0.398792028427124,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7126893401145935,0.2304261326789856,1.0519109964370728,284.90362548828125,284.95001220703125,303.8516845703125,293.6849975585937,299.6244506835937,297.29815673828125,284.90545654296875,1.0,0.6429317593574524,0.4682612419128418,0.4682612419128418,1.0,1.0,-3.443321228027344,1.2206652164459229,2.222656011581421,0.4424703419208526,0.8854972124099731,0.8854972124099731,0.0,154.80882263183594,166.0,65121.1796875,0.0,3382.632080078125,1.0,278.5565490722656,282.7822570800781,296.7127380371094,300.9301452636719,293.1499938964844,293.1499938964844,278.8500061035156,38061.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310150146484376,1.0,0.0,0.0,3.681574821472168,3.681599378585816,9.043999966706906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.6630859375,0.0,1584.1365966796875,1895.4371337890625,0.0,3690.44140625,0.9139361381530762,1.0,0.0,3.0,1.0,0.0
17932380,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9396398663520812,0.540807843208313,0.4878441393375397,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9990000128746032,0.6697724461555481,0.6263395547866821,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8744084239006042,0.4428269863128662,0.3110001683235168,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8596505522727966,0.4201955795288086,0.4001372456550598,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7108121514320374,0.2313555032014846,1.0559428930282593,285.0173034667969,284.95001220703125,303.86834716796875,293.6881408691406,299.6192932128906,297.2949523925781,285.0160827636719,1.0,0.6468173265457153,0.4660652577877044,0.4660652577877044,1.0,1.0,-3.46015739440918,1.2218996286392212,2.238257884979248,0.4396035075187683,0.9911721348762512,0.9911721348762512,0.0,157.9674835205078,169.0,64667.29296875,0.0,3440.9140625,1.0,278.843505859375,282.9090576171875,296.6741027832031,300.79071044921875,293.1499938964844,293.1499938964844,278.54998779296875,33118.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247512221336364,1.0,0.0,0.0,3.803461790084839,3.803486824035645,9.652758308220657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.359375,0.0,1688.232666015625,1895.4371337890625,0.0,3632.939697265625,0.9376516342163086,1.0,0.0,3.0,1.0,0.0
17932440,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9396398663520812,0.540807843208313,0.4878441393375397,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9990000128746032,0.6697724461555481,0.6263395547866821,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8744084239006042,0.4428269863128662,0.3110001683235168,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8596505522727966,0.4201955795288086,0.4001372456550598,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7108121514320374,0.2313555032014846,1.0559428930282593,285.0173034667969,284.95001220703125,303.86834716796875,293.6881408691406,299.6192932128906,297.2949523925781,285.0160827636719,1.0,0.6468173265457153,0.4660652577877044,0.4660652577877044,1.0,1.0,-3.46015739440918,1.2218996286392212,2.238257884979248,0.4396035075187683,0.9911721348762512,0.9911721348762512,0.0,157.9674835205078,169.0,64667.29296875,0.0,3440.9140625,1.0,278.843505859375,282.9090576171875,296.6741027832031,300.79071044921875,293.1499938964844,293.1499938964844,278.54998779296875,33118.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247512221336364,1.0,0.0,0.0,3.803461790084839,3.803486824035645,9.652758308220657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.359375,0.0,1688.232666015625,1895.4371337890625,0.0,3632.939697265625,0.9376516342163086,1.0,0.0,3.0,1.0,0.0
