time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932500,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9374103546142578,0.5400569438934326,0.4875828623771667,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9990000128746032,0.6702719926834106,0.6298683881759644,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8736552596092224,0.4439103305339813,0.3119653761386871,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8585588335990906,0.4206919372081756,0.400852233171463,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7099323272705078,0.2316585183143615,1.0580861568450928,284.88287353515625,284.95001220703125,303.8766784667969,293.6898193359375,299.61431884765625,297.2897644042969,284.8799133300781,1.0,0.6487553715705872,0.464967280626297,0.464967280626297,1.0,1.0,-3.468689680099488,1.2225226163864136,2.246166944503784,0.4382047951221466,0.9021230340003968,0.9021230340003968,0.0,159.5399627685547,169.0,65822.1875,0.0,3470.476806640625,1.0,278.5942077636719,282.7537536621094,296.7265319824219,301.0252685546875,293.1499938964844,293.1499938964844,278.54998779296875,36611.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311890006065368,1.0,0.0,0.0,3.789227724075317,3.789253234863281,9.58064447331708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.060546875,0.0,1698.400146484375,1895.4371337890625,0.0,3692.03466796875,0.9351144433021544,1.0,0.0,3.0,1.0,0.0
17932560,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9341022372245787,0.5391004085540771,0.4867910742759704,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9990000128746032,0.6704478859901428,0.6336313486099243,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8720936179161072,0.444823294878006,0.3126580417156219,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8567208051681519,0.4210108518600464,0.4012473225593567,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7083625793457031,0.2318231463432312,1.0592973232269287,284.9009704589844,284.95001220703125,303.8849792480469,293.69158935546875,299.6077575683594,297.2821960449219,284.9027709960937,1.0,0.6505580544471741,0.4638918936252594,0.4638918936252594,1.0,1.0,-3.475031614303589,1.222331404685974,2.252700090408325,0.4364956319332123,0.893398106098175,0.893398106098175,0.0,161.4309844970703,172.0,65670.2890625,0.0,3496.826416015625,1.0,278.556640625,282.77056884765625,296.7173767089844,300.9698486328125,293.1499938964844,293.1499938964844,278.8500061035156,38083.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933475911617279,1.0,0.0,0.0,3.7228620052337646,3.7228870391845694,9.24798541745986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.2353515625,0.0,1631.65576171875,1895.4371337890625,0.0,3712.960205078125,0.923201620578766,1.0,0.0,3.0,1.0,0.0
17932620,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9284605383872986,0.5388064980506897,0.4862844347953796,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9972152709960938,0.6723206043243408,0.6364219188690186,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8696144223213196,0.4477199912071228,0.3145608603954315,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8535792827606201,0.422514796257019,0.4025599956512451,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7055853009223938,0.2326241731643676,1.062854886054993,285.0160217285156,284.95001220703125,303.90155029296875,293.6954040527344,299.60321044921875,297.2806396484375,285.0147705078125,1.0,0.6538840532302856,0.4617411196231842,0.4617411196231842,1.0,1.0,-3.485936403274536,1.2212334871292114,2.2647030353546143,0.4325669705867767,0.9987854957580566,0.9987854957580566,0.0,165.08216857910156,175.0,65077.92578125,0.0,3544.722412109375,1.0,278.84375,282.9008483886719,296.6795654296875,300.8240661621094,293.1499938964844,293.1499938964844,278.54998779296875,33326.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269051551818848,1.0,0.0,0.0,3.835538625717163,3.835564136505127,9.816259307626751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.447265625,0.0,1728.5325927734375,1895.4371337890625,0.0,3652.74169921875,0.9450441002845764,1.0,0.0,3.0,1.0,0.0
17932680,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9284605383872986,0.5388064980506897,0.4862844347953796,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9972152709960938,0.6723206043243408,0.6364219188690186,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8696144223213196,0.4477199912071228,0.3145608603954315,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8535792827606201,0.422514796257019,0.4025599956512451,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7055853009223938,0.2326241731643676,1.062854886054993,285.0160217285156,284.95001220703125,303.90155029296875,293.6954040527344,299.60321044921875,297.2806396484375,285.0147705078125,1.0,0.6538840532302856,0.4617411196231842,0.4617411196231842,1.0,1.0,-3.485936403274536,1.2212334871292114,2.2647030353546143,0.4325669705867767,0.9987854957580566,0.9987854957580566,0.0,165.08216857910156,175.0,65077.92578125,0.0,3544.722412109375,1.0,278.84375,282.9008483886719,296.6795654296875,300.8240661621094,293.1499938964844,293.1499938964844,278.54998779296875,33326.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269051551818848,1.0,0.0,0.0,3.835538625717163,3.835564136505127,9.816259307626751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.447265625,0.0,1728.5325927734375,1895.4371337890625,0.0,3652.74169921875,0.9450441002845764,1.0,0.0,3.0,1.0,0.0
17932740,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9219571352005004,0.5370661020278931,0.4852437078952789,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9938783049583436,0.6735363006591797,0.637952446937561,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8665409684181213,0.4497072100639343,0.3162426352500915,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8499343395233154,0.4232560396194458,0.4036411046981811,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.702337920665741,0.2329838275909423,1.0658737421035769,284.89520263671875,284.95001220703125,303.9180908203125,293.69952392578125,299.5936279296875,297.2719116210937,284.89697265625,1.0,0.6568634510040283,0.459590345621109,0.459590345621109,1.0,1.0,-3.4934778213500977,1.218772292137146,2.274705410003662,0.4281546771526336,0.8956962823867798,0.8956962823867798,0.0,168.99703979492188,178.0,65972.15625,0.0,3586.3232421875,1.0,278.5560607910156,282.7598876953125,296.7229309082031,300.9967346191406,293.1499938964844,293.1499938964844,278.8500061035156,38359.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351389408111572,1.0,0.0,0.0,3.7487173080444336,3.7487425804138175,9.37688639623957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.4072265625,0.0,1663.92919921875,1895.4371337890625,0.0,3728.1533203125,0.929039716720581,1.0,0.0,3.0,1.0,0.0
17932800,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9219571352005004,0.5370661020278931,0.4852437078952789,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9938783049583436,0.6735363006591797,0.637952446937561,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8665409684181213,0.4497072100639343,0.3162426352500915,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8499343395233154,0.4232560396194458,0.4036411046981811,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.702337920665741,0.2329838275909423,1.0658737421035769,284.89520263671875,284.95001220703125,303.9180908203125,293.69952392578125,299.5936279296875,297.2719116210937,284.89697265625,1.0,0.6568634510040283,0.459590345621109,0.459590345621109,1.0,1.0,-3.4934778213500977,1.218772292137146,2.274705410003662,0.4281546771526336,0.8956962823867798,0.8956962823867798,0.0,168.99703979492188,178.0,65972.15625,0.0,3586.3232421875,1.0,278.5560607910156,282.7598876953125,296.7229309082031,300.9967346191406,293.1499938964844,293.1499938964844,278.8500061035156,38359.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351389408111572,1.0,0.0,0.0,3.7487173080444336,3.7487425804138175,9.37688639623957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.4072265625,0.0,1663.92919921875,1895.4371337890625,0.0,3728.1533203125,0.929039716720581,1.0,0.0,3.0,1.0,0.0
17932860,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9175127744674684,0.5367969274520874,0.4847146272659302,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9918060898780824,0.6760879158973694,0.6400644183158875,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8649807572364807,0.4526560604572296,0.3181492388248443,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8476613163948059,0.424731433391571,0.4048869609832763,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7002319097518921,0.2337309420108795,1.0690046548843384,285.0155639648437,284.95001220703125,303.9345703125,293.7039794921875,299.5924072265625,297.2748718261719,285.0145263671875,1.0,0.6596957445144653,0.4575952887535095,0.4575952887535095,1.0,1.0,-3.502927780151367,1.2173800468444824,2.285547971725464,0.4241043925285339,1.0,1.0,0.0,172.04183959960938,181.0,65308.4140625,0.0,3627.55908203125,1.0,278.8438720703125,282.89617919921875,296.6855773925781,300.8447265625,293.1499938964844,293.1499938964844,278.54998779296875,33513.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92800635099411,1.0,0.0,0.0,3.853324413299561,3.853349924087525,9.907507774187252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.2880859375,0.0,1751.72216796875,1895.4371337890625,0.0,3662.853759765625,0.9491958618164062,1.0,0.0,3.0,1.0,0.0
17932920,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9175127744674684,0.5367969274520874,0.4847146272659302,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9918060898780824,0.6760879158973694,0.6400644183158875,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8649807572364807,0.4526560604572296,0.3181492388248443,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8476613163948059,0.424731433391571,0.4048869609832763,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7002319097518921,0.2337309420108795,1.0690046548843384,285.0155639648437,284.95001220703125,303.9345703125,293.7039794921875,299.5924072265625,297.2748718261719,285.0145263671875,1.0,0.6596957445144653,0.4575952887535095,0.4575952887535095,1.0,1.0,-3.502927780151367,1.2173800468444824,2.285547971725464,0.4241043925285339,1.0,1.0,0.0,172.04183959960938,181.0,65308.4140625,0.0,3627.55908203125,1.0,278.8438720703125,282.89617919921875,296.6855773925781,300.8447265625,293.1499938964844,293.1499938964844,278.54998779296875,33513.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92800635099411,1.0,0.0,0.0,3.853324413299561,3.853349924087525,9.907507774187252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.2880859375,0.0,1751.72216796875,1895.4371337890625,0.0,3662.853759765625,0.9491958618164062,1.0,0.0,3.0,1.0,0.0
17932980,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9121931195259094,0.535111665725708,0.4836999475955963,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9890623092651368,0.6774835586547852,0.6418367028236389,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8627313375473022,0.4547108709812164,0.3198622763156891,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8447914123535156,0.4254620373249054,0.4059374630451202,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6976011395454407,0.2340599149465561,1.071788311004639,284.896240234375,284.95001220703125,303.9510192871094,293.708740234375,299.5844116210937,297.26788330078125,284.8977966308594,1.0,0.6624408960342407,0.45560023188591,0.45560023188591,1.0,1.0,-3.510521650314331,1.2152191400527954,2.295302391052246,0.4199585616588592,0.8999760150909424,0.8999760150909424,0.0,175.50950622558594,184.0,66218.5625,0.0,3666.95361328125,1.0,278.5567932128906,282.7559509277344,296.7301330566406,301.01885986328125,293.1499938964844,293.1499938964844,278.25,38304.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359008073806764,1.0,0.0,0.0,3.767033100128174,3.767058849334717,9.46873967677675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.4755859375,0.0,1685.10546875,1895.4371337890625,0.0,3735.1064453125,0.9331327080726624,1.0,0.0,3.0,1.0,0.0
17933040,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9121931195259094,0.535111665725708,0.4836999475955963,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9890623092651368,0.6774835586547852,0.6418367028236389,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8627313375473022,0.4547108709812164,0.3198622763156891,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8447914123535156,0.4254620373249054,0.4059374630451202,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6976011395454407,0.2340599149465561,1.071788311004639,284.896240234375,284.95001220703125,303.9510192871094,293.708740234375,299.5844116210937,297.26788330078125,284.8977966308594,1.0,0.6624408960342407,0.45560023188591,0.45560023188591,1.0,1.0,-3.510521650314331,1.2152191400527954,2.295302391052246,0.4199585616588592,0.8999760150909424,0.8999760150909424,0.0,175.50950622558594,184.0,66218.5625,0.0,3666.95361328125,1.0,278.5567932128906,282.7559509277344,296.7301330566406,301.01885986328125,293.1499938964844,293.1499938964844,278.25,38304.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359008073806764,1.0,0.0,0.0,3.767033100128174,3.767058849334717,9.46873967677675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.4755859375,0.0,1685.10546875,1895.4371337890625,0.0,3735.1064453125,0.9331327080726624,1.0,0.0,3.0,1.0,0.0
17933100,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.9092326760292052,0.5341522693634033,0.4829805791378021,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.9873791337013244,0.6780207753181458,0.6424853205680847,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.8613077998161316,0.4556283354759216,0.320590078830719,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.8430685997009277,0.4256895184516907,0.4062777161598205,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.6959764957427979,0.2341109365224838,1.0725418329238892,284.8243103027344,284.95001220703125,303.9592590332031,293.7112731933594,299.57958984375,297.2633361816406,284.8291931152344,1.0,0.6636547446250916,0.4546026885509491,0.4546026885509491,1.0,1.0,-3.5126287937164307,1.213483452796936,2.299145221710205,0.4175572991371155,0.8204165101051331,0.8204165101051331,0.0,177.3547821044922,184.0,66562.6953125,0.0,3683.220458984375,1.0,278.2989196777344,282.66912841796875,296.7471923828125,301.1402587890625,293.1499938964844,293.1499938964844,278.25,42920.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940360963344574,1.0,0.0,0.0,3.633944272994995,3.63396954536438,8.811500151750806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.4794921875,0.0,1566.9324951171875,1895.4371337890625,0.0,3775.7265625,0.9045827388763428,1.0,0.0,3.0,1.0,0.0
17933160,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9064642786979676,0.5335191488265991,0.4822694659233093,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9857499599456788,0.6788060665130615,0.6431096792221069,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8599820137023926,0.4567553699016571,0.3213125169277191,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8414267301559448,0.4260649681091308,0.4065871238708496,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.6943992376327515,0.2342295497655868,1.0731232166290283,284.891845703125,284.95001220703125,303.96746826171875,293.7138671875,299.57635498046875,297.2610168457031,284.8934631347656,1.0,0.6648027896881104,0.4536388218402862,0.4536388218402862,1.0,1.0,-3.514461040496826,1.2117176055908203,2.302743434906006,0.4151367843151092,0.8370919227600098,0.8370919227600098,0.0,179.1250762939453,187.0,66242.859375,0.0,3698.38232421875,1.0,278.2580871582031,282.7259216308594,296.7211303710937,301.0263977050781,293.1499938964844,293.1499938964844,278.54998779296875,40588.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939704954624176,1.0,0.0,0.0,3.541844129562378,3.541867971420288,8.370515161004732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.052734375,0.0,1449.44775390625,1895.4371337890625,0.0,3769.76171875,0.885451078414917,1.0,0.0,3.0,1.0,0.0
17933220,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9039040207862854,0.5335357189178467,0.4821123480796814,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9846460223197936,0.6815351843833923,0.6454885601997375,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8596818447113037,0.4599719047546386,0.3234427273273468,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8402882814407349,0.4276554882526397,0.4079626500606537,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6932376623153687,0.235004186630249,1.076309323310852,284.9991149902344,284.95001220703125,303.98388671875,293.71929931640625,299.57745361328125,297.2673645019531,284.9988708496094,1.0,0.6674425601959229,0.4517110288143158,0.4517110288143158,1.0,1.0,-3.525172710418701,1.2108221054077148,2.3143506050109863,0.4113346636295318,0.92793071269989,0.92793071269989,0.0,181.49966430664065,190.0,65687.609375,0.0,3739.234619140625,1.0,278.54156494140625,282.8496398925781,296.6911315917969,300.87359619140625,293.1499938964844,293.1499938964844,278.25,33973.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93037211894989,1.0,0.0,0.0,3.644474744796753,3.644498348236084,8.862641607265687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.841796875,0.0,1511.8929443359375,1895.4371337890625,0.0,3684.5517578125,0.9027882814407348,1.0,0.0,3.0,1.0,0.0
17933280,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9039040207862854,0.5335357189178467,0.4821123480796814,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9846460223197936,0.6815351843833923,0.6454885601997375,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8596818447113037,0.4599719047546386,0.3234427273273468,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8402882814407349,0.4276554882526397,0.4079626500606537,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6932376623153687,0.235004186630249,1.076309323310852,284.9991149902344,284.95001220703125,303.98388671875,293.71929931640625,299.57745361328125,297.2673645019531,284.9988708496094,1.0,0.6674425601959229,0.4517110288143158,0.4517110288143158,1.0,1.0,-3.525172710418701,1.2108221054077148,2.3143506050109863,0.4113346636295318,0.92793071269989,0.92793071269989,0.0,181.49966430664065,190.0,65687.609375,0.0,3739.234619140625,1.0,278.54156494140625,282.8496398925781,296.6911315917969,300.87359619140625,293.1499938964844,293.1499938964844,278.25,33973.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93037211894989,1.0,0.0,0.0,3.644474744796753,3.644498348236084,8.862641607265687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.841796875,0.0,1511.8929443359375,1895.4371337890625,0.0,3684.5517578125,0.9027882814407348,1.0,0.0,3.0,1.0,0.0
17933340,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8999286890029907,0.5321528911590576,0.4812788069248199,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9823189377784728,0.6830663681030273,0.6473172903060913,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8581686615943909,0.462298035621643,0.3252951502799988,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8380876779556274,0.4285191893577575,0.4090793132781982,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6911548376083374,0.2353881746530532,1.0791356563568115,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.5712585449219,297.2631225585937,284.9181823730469,1.0,0.6701000928878784,0.4497832655906677,0.4497832655906677,1.0,1.0,-3.5333495140075684,1.2088998556137085,2.3244497776031494,0.4073190987110138,0.8543707132339478,0.8543707132339478,0.0,184.6740875244141,193.0,66377.3125,0.0,3778.782470703125,1.0,278.25787353515625,282.7442626953125,296.73944091796875,301.0390319824219,293.1499938964844,293.1499938964844,278.54998779296875,38290.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936762273311615,1.0,0.0,0.0,3.535984516143799,3.536007881164551,8.342842079400725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.1357421875,0.0,1426.5833740234375,1895.4371337890625,0.0,3742.96435546875,0.8820204734802246,1.0,0.0,3.0,1.0,0.0
17933400,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8999286890029907,0.5321528911590576,0.4812788069248199,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9823189377784728,0.6830663681030273,0.6473172903060913,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8581686615943909,0.462298035621643,0.3252951502799988,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8380876779556274,0.4285191893577575,0.4090793132781982,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6911548376083374,0.2353881746530532,1.0791356563568115,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.5712585449219,297.2631225585937,284.9181823730469,1.0,0.6701000928878784,0.4497832655906677,0.4497832655906677,1.0,1.0,-3.5333495140075684,1.2088998556137085,2.3244497776031494,0.4073190987110138,0.8543707132339478,0.8543707132339478,0.0,184.6740875244141,193.0,66377.3125,0.0,3778.782470703125,1.0,278.25787353515625,282.7442626953125,296.73944091796875,301.0390319824219,293.1499938964844,293.1499938964844,278.54998779296875,38290.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936762273311615,1.0,0.0,0.0,3.535984516143799,3.536007881164551,8.342842079400725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.1357421875,0.0,1426.5833740234375,1895.4371337890625,0.0,3742.96435546875,0.8820204734802246,1.0,0.0,3.0,1.0,0.0
17933460,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8969449400901794,0.5319073796272278,0.4809002578258514,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9807133078575134,0.6854963898658752,0.6494535803794861,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8574613332748413,0.4654035568237304,0.3273713290691376,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8365814089775085,0.4299623966217041,0.4103650152683258,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.689670205116272,0.236086219549179,1.0822070837020874,285.0054931640625,284.95001220703125,304.0166931152344,293.73114013671875,299.5707702636719,297.2673645019531,285.0045471191406,1.0,0.6727843284606934,0.4478710889816284,0.4478710889816284,1.0,1.0,-3.543194055557251,1.207602620124817,2.335591554641724,0.4033796489238739,0.9417098760604858,0.9417098760604858,0.0,187.40399169921875,196.0,65941.0859375,0.0,3820.02783203125,1.0,278.5415954589844,282.8498229980469,296.7130432128906,300.9114685058594,293.1499938964844,293.1499938964844,278.25,33269.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298184514045716,1.0,0.0,0.0,3.659426212310791,3.659449815750122,8.935508049034979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.306640625,0.0,1523.20068359375,1895.4371337890625,0.0,3679.476806640625,0.905537724494934,1.0,0.0,3.0,1.0,0.0
17933520,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8969449400901794,0.5319073796272278,0.4809002578258514,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9807133078575134,0.6854963898658752,0.6494535803794861,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8574613332748413,0.4654035568237304,0.3273713290691376,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8365814089775085,0.4299623966217041,0.4103650152683258,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.689670205116272,0.236086219549179,1.0822070837020874,285.0054931640625,284.95001220703125,304.0166931152344,293.73114013671875,299.5707702636719,297.2673645019531,285.0045471191406,1.0,0.6727843284606934,0.4478710889816284,0.4478710889816284,1.0,1.0,-3.543194055557251,1.207602620124817,2.335591554641724,0.4033796489238739,0.9417098760604858,0.9417098760604858,0.0,187.40399169921875,196.0,65941.0859375,0.0,3820.02783203125,1.0,278.5415954589844,282.8498229980469,296.7130432128906,300.9114685058594,293.1499938964844,293.1499938964844,278.25,33269.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298184514045716,1.0,0.0,0.0,3.659426212310791,3.659449815750122,8.935508049034979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.306640625,0.0,1523.20068359375,1895.4371337890625,0.0,3679.476806640625,0.905537724494934,1.0,0.0,3.0,1.0,0.0
17933580,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8927042484283447,0.530342161655426,0.4799044728279114,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.97798490524292,0.6867440342903137,0.6510268449783325,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8557036519050598,0.4676271677017212,0.3291600346565246,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8341374397277832,0.4306539297103882,0.4113350212574005,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.687328577041626,0.2363453060388565,1.0845696926116943,284.9120178222656,284.95001220703125,304.0331115722656,293.7375793457031,299.5631103515625,297.2611694335937,284.91290283203125,1.0,0.6753703355789185,0.4459588825702667,0.4459588825702667,1.0,1.0,-3.550057888031006,1.2051255702972412,2.3449323177337646,0.3991583883762359,0.8594120740890503,0.8594120740890503,0.0,190.8118133544922,199.0,66674.0234375,0.0,3858.02880859375,1.0,278.2576599121094,282.7342224121094,296.7571716308594,301.0775451660156,293.1499938964844,293.1499938964844,278.54998779296875,38186.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372543096542358,1.0,0.0,0.0,3.5592949390411377,3.5593185424804688,8.453201871816418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.3359375,0.0,1450.52880859375,1895.4371337890625,0.0,3747.44970703125,0.8870345950126648,1.0,0.0,3.0,1.0,0.0
17933640,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8927042484283447,0.530342161655426,0.4799044728279114,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.97798490524292,0.6867440342903137,0.6510268449783325,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8557036519050598,0.4676271677017212,0.3291600346565246,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8341374397277832,0.4306539297103882,0.4113350212574005,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.687328577041626,0.2363453060388565,1.0845696926116943,284.9120178222656,284.95001220703125,304.0331115722656,293.7375793457031,299.5631103515625,297.2611694335937,284.91290283203125,1.0,0.6753703355789185,0.4459588825702667,0.4459588825702667,1.0,1.0,-3.550057888031006,1.2051255702972412,2.3449323177337646,0.3991583883762359,0.8594120740890503,0.8594120740890503,0.0,190.8118133544922,199.0,66674.0234375,0.0,3858.02880859375,1.0,278.2576599121094,282.7342224121094,296.7571716308594,301.0775451660156,293.1499938964844,293.1499938964844,278.54998779296875,38186.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372543096542358,1.0,0.0,0.0,3.5592949390411377,3.5593185424804688,8.453201871816418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.3359375,0.0,1450.52880859375,1895.4371337890625,0.0,3747.44970703125,0.8870345950126648,1.0,0.0,3.0,1.0,0.0
17933700,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8907963037490845,0.5301433205604553,0.4794749021530151,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9767556190490724,0.6878219842910767,0.6518195271492004,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8549890518188477,0.469127357006073,0.3300753235816955,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8330427408218384,0.4312751591205597,0.4117984473705292,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6862404346466064,0.2366072684526443,1.0855381488800049,285.0184326171875,284.95001220703125,304.04132080078125,293.74090576171875,299.5620422363281,297.2622985839844,285.0188903808594,1.0,0.6765978336334229,0.445002794265747,0.445002794265747,1.0,1.0,-3.553310871124268,1.2038124799728394,2.3494985103607178,0.3968833982944488,0.9361015558242798,0.9361015558242798,0.0,192.3856658935547,199.0,65956.015625,0.0,3875.849853515625,1.0,278.4996032714844,282.8561096191406,296.71356201171875,300.876953125,293.1499938964844,293.1499938964844,278.54998779296875,33795.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319353699684144,1.0,0.0,0.0,3.6149590015411377,3.614982128143311,8.719669608581171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.2041015625,0.0,1478.1949462890625,1895.4371337890625,0.0,3698.8681640625,0.8973641395568848,1.0,0.0,3.0,1.0,0.0
17933760,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.889675498008728,0.530047595500946,0.4794474840164184,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9762033224105836,0.6890125870704651,0.6529778242111206,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.854942262172699,0.470729798078537,0.3312146365642547,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8325514793395996,0.4319984018802643,0.4125072658061981,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6857267618179321,0.2369503825902938,1.087180733680725,285.00311279296875,284.95001220703125,304.0495300292969,293.74432373046875,299.5620422363281,297.2647705078125,285.0018920898437,1.0,0.677945077419281,0.4440656304359436,0.4440656304359436,1.0,1.0,-3.558868408203125,1.2033864259719849,2.3554818630218506,0.3950401544570923,0.9464392066001892,0.9464392066001892,0.0,193.61492919921875,202.0,66181.4296875,0.0,3897.470458984375,1.0,278.5422668457031,282.8427124023437,296.7270202636719,300.9428100585937,293.1499938964844,293.1499938964844,278.25,33280.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930483102798462,1.0,0.0,0.0,3.680562257766724,3.680586099624634,9.039025599122396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.5791015625,0.0,1546.9166259765625,1895.4371337890625,0.0,3685.56884765625,0.9101191759109496,1.0,0.0,3.0,1.0,0.0
17933820,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8856143355369568,0.5284756422042847,0.4784488976001739,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.973452091217041,0.6901389360427856,0.6544400453567505,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8533210754394531,0.4729766249656677,0.3330208957195282,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.830204963684082,0.432625263929367,0.4134159982204437,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6834384799003601,0.2371431738138198,1.089236855506897,284.9093933105469,284.95001220703125,304.06597900390625,293.7514038085937,299.5541687011719,297.2583312988281,284.9103698730469,1.0,0.6804366707801819,0.442191332578659,0.442191332578659,1.0,1.0,-3.565173864364624,1.2007083892822266,2.364465713500977,0.3907749950885772,0.862104058265686,0.862104058265686,0.0,197.00582885742188,205.0,66917.109375,0.0,3934.236572265625,1.0,278.2575378417969,282.7275695800781,296.7708435058594,301.107177734375,293.1499938964844,293.1499938964844,278.54998779296875,38264.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378839135169984,1.0,0.0,0.0,3.5772716999053955,3.5772953033447266,8.538805786884041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.1845703125,0.0,1470.356201171875,1895.4371337890625,0.0,3753.18603515625,0.891072690486908,1.0,0.0,3.0,1.0,0.0
17933880,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8856143355369568,0.5284756422042847,0.4784488976001739,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.973452091217041,0.6901389360427856,0.6544400453567505,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8533210754394531,0.4729766249656677,0.3330208957195282,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.830204963684082,0.432625263929367,0.4134159982204437,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6834384799003601,0.2371431738138198,1.089236855506897,284.9093933105469,284.95001220703125,304.06597900390625,293.7514038085937,299.5541687011719,297.2583312988281,284.9103698730469,1.0,0.6804366707801819,0.442191332578659,0.442191332578659,1.0,1.0,-3.565173864364624,1.2007083892822266,2.364465713500977,0.3907749950885772,0.862104058265686,0.862104058265686,0.0,197.00582885742188,205.0,66917.109375,0.0,3934.236572265625,1.0,278.2575378417969,282.7275695800781,296.7708435058594,301.107177734375,293.1499938964844,293.1499938964844,278.54998779296875,38264.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378839135169984,1.0,0.0,0.0,3.5772716999053955,3.5772953033447266,8.538805786884041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.1845703125,0.0,1470.356201171875,1895.4371337890625,0.0,3753.18603515625,0.891072690486908,1.0,0.0,3.0,1.0,0.0
17933940,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8827598690986633,0.5281950831413269,0.4780031740665436,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.971695065498352,0.6923204064369202,0.6563043594360352,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8526946902275085,0.4761348366737366,0.3351103365421295,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8287143707275391,0.4339316487312317,0.4145478010177612,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6819013357162476,0.2377037405967712,1.0916259288787842,285.0030822753906,284.95001220703125,304.0824584960937,293.7588195800781,299.5531311035156,297.2620544433594,285.0021667480469,1.0,0.6829335689544678,0.4403170347213745,0.4403170347213745,1.0,1.0,-3.573619842529297,1.19879150390625,2.374828577041626,0.3865742683410644,0.9501218795776368,0.9501218795776368,0.0,199.7710418701172,208.0,66408.859375,0.0,3972.840576171875,1.0,278.5419006347656,282.8393249511719,296.74151611328125,300.9710998535156,293.1499938964844,293.1499938964844,278.25,33382.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310446977615356,1.0,0.0,0.0,3.694607734680176,3.694631576538086,9.108145491154572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.5439453125,0.0,1563.544921875,1895.4371337890625,0.0,3690.713134765625,0.913522481918335,1.0,0.0,3.0,1.0,0.0
17934000,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8827598690986633,0.5281950831413269,0.4780031740665436,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.971695065498352,0.6923204064369202,0.6563043594360352,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8526946902275085,0.4761348366737366,0.3351103365421295,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8287143707275391,0.4339316487312317,0.4145478010177612,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6819013357162476,0.2377037405967712,1.0916259288787842,285.0030822753906,284.95001220703125,304.0824584960937,293.7588195800781,299.5531311035156,297.2620544433594,285.0021667480469,1.0,0.6829335689544678,0.4403170347213745,0.4403170347213745,1.0,1.0,-3.573619842529297,1.19879150390625,2.374828577041626,0.3865742683410644,0.9501218795776368,0.9501218795776368,0.0,199.7710418701172,208.0,66408.859375,0.0,3972.840576171875,1.0,278.5419006347656,282.8393249511719,296.74151611328125,300.9710998535156,293.1499938964844,293.1499938964844,278.25,33382.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310446977615356,1.0,0.0,0.0,3.694607734680176,3.694631576538086,9.108145491154572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.5439453125,0.0,1563.544921875,1895.4371337890625,0.0,3690.713134765625,0.913522481918335,1.0,0.0,3.0,1.0,0.0
17934060,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8788918852806091,0.5266337990760803,0.4770126044750213,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9689476490020752,0.6933512687683105,0.657677948474884,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8512190580368042,0.4784261584281921,0.3369476199150085,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.826472282409668,0.4345178604125976,0.4154182076454162,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6796975135803223,0.2378564476966858,1.093496799468994,284.9084167480469,284.95001220703125,304.09893798828125,293.7665405273437,299.545166015625,297.2556457519531,284.9094543457031,1.0,0.6853596568107605,0.4384702444076538,0.4384702444076538,1.0,1.0,-3.579597234725952,1.1959773302078247,2.383619785308838,0.3822460472583771,0.8647966980934143,0.8647966980934143,0.0,203.1414794921875,211.0,67137.3203125,0.0,4008.8994140625,1.0,278.2574157714844,282.7227783203125,296.7855529785156,301.13592529296875,293.1499938964844,293.1499938964844,278.54998779296875,38293.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93832266330719,1.0,0.0,0.0,3.592687129974365,3.5927109718322754,8.612556712250807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.1435546875,0.0,1487.226806640625,1895.4371337890625,0.0,3757.181884765625,0.8945111632347107,1.0,0.0,3.0,1.0,0.0
17934120,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8788918852806091,0.5266337990760803,0.4770126044750213,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9689476490020752,0.6933512687683105,0.657677948474884,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8512190580368042,0.4784261584281921,0.3369476199150085,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.826472282409668,0.4345178604125976,0.4154182076454162,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6796975135803223,0.2378564476966858,1.093496799468994,284.9084167480469,284.95001220703125,304.09893798828125,293.7665405273437,299.545166015625,297.2556457519531,284.9094543457031,1.0,0.6853596568107605,0.4384702444076538,0.4384702444076538,1.0,1.0,-3.579597234725952,1.1959773302078247,2.383619785308838,0.3822460472583771,0.8647966980934143,0.8647966980934143,0.0,203.1414794921875,211.0,67137.3203125,0.0,4008.8994140625,1.0,278.2574157714844,282.7227783203125,296.7855529785156,301.13592529296875,293.1499938964844,293.1499938964844,278.54998779296875,38293.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93832266330719,1.0,0.0,0.0,3.592687129974365,3.5927109718322754,8.612556712250807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.1435546875,0.0,1487.226806640625,1895.4371337890625,0.0,3757.181884765625,0.8945111632347107,1.0,0.0,3.0,1.0,0.0
17934180,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8761818408966064,0.5263637900352478,0.476573497056961,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.967196524143219,0.6954469084739685,0.6594569087028503,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8506998419761658,0.4816429316997528,0.3390739560127258,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8250492811203003,0.4357897639274597,0.4165143966674804,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6782162189483643,0.2383832037448883,1.0957224369049072,285.003662109375,284.95001220703125,304.115478515625,293.77459716796875,299.544189453125,297.2595520019531,285.0027770996094,1.0,0.6877986192703247,0.4366234540939331,0.4366234540939331,1.0,1.0,-3.587753295898437,1.1939382553100586,2.393815040588379,0.3779735863208771,0.9538558125495912,0.9538558125495912,0.0,205.888671875,214.0,66611.4140625,0.0,4046.94775390625,1.0,278.5419616699219,282.8362121582031,296.7569885253906,300.9995422363281,293.1499938964844,293.1499938964844,278.25,33413.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314197897911072,1.0,0.0,0.0,3.70841908454895,3.70844316482544,9.176369530905504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10416.7568359375,0.0,1579.4755859375,1895.4371337890625,0.0,3694.148193359375,0.9166592955589294,1.0,0.0,3.0,1.0,0.0
17934240,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8761818408966064,0.5263637900352478,0.476573497056961,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.967196524143219,0.6954469084739685,0.6594569087028503,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8506998419761658,0.4816429316997528,0.3390739560127258,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8250492811203003,0.4357897639274597,0.4165143966674804,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6782162189483643,0.2383832037448883,1.0957224369049072,285.003662109375,284.95001220703125,304.115478515625,293.77459716796875,299.544189453125,297.2595520019531,285.0027770996094,1.0,0.6877986192703247,0.4366234540939331,0.4366234540939331,1.0,1.0,-3.587753295898437,1.1939382553100586,2.393815040588379,0.3779735863208771,0.9538558125495912,0.9538558125495912,0.0,205.888671875,214.0,66611.4140625,0.0,4046.94775390625,1.0,278.5419616699219,282.8362121582031,296.7569885253906,300.9995422363281,293.1499938964844,293.1499938964844,278.25,33413.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314197897911072,1.0,0.0,0.0,3.70841908454895,3.70844316482544,9.176369530905504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10416.7568359375,0.0,1579.4755859375,1895.4371337890625,0.0,3694.148193359375,0.9166592955589294,1.0,0.0,3.0,1.0,0.0
17934300,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8747144341468811,0.5256408452987671,0.4763032495975494,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9662030339241028,0.695988118648529,0.6603178381919861,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8503512740135193,0.4828591644763946,0.3401318192481994,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8242686986923218,0.4361231625080108,0.4170738756656647,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6774383783340454,0.2384918928146362,1.0969821214675903,284.8791198730469,284.95001220703125,304.123779296875,293.7787475585937,299.5406799316406,297.257080078125,284.8778991699219,1.0,0.689060389995575,0.4357000589370727,0.4357000589370727,1.0,1.0,-3.5919318199157715,1.1929290294647217,2.39900279045105,0.3759623169898987,0.867851734161377,0.867851734161377,0.0,207.378158569336,214.0,67583.40625,0.0,4066.9931640625,1.0,278.2963562011719,282.69354248046875,296.80926513671875,301.2274780273437,293.1499938964844,293.1499938964844,278.25,37506.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937099814414978,1.0,0.0,0.0,3.6772964000701904,3.677320718765259,9.02299120753014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.1318359375,0.0,1575.1038818359375,1895.4371337890625,0.0,3746.04150390625,0.910405933856964,1.0,0.0,3.0,1.0,0.0
