time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934360,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8724889755249023,0.5248048305511475,0.4755910336971283,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9644452333450316,0.6963768005371094,0.6607438921928406,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.849348783493042,0.4839760363101959,0.3409446775913238,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8228858709335327,0.4363322257995605,0.4173484742641449,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6760890483856201,0.2384999543428421,1.0974427461624146,284.90753173828125,284.95001220703125,304.132080078125,293.7829895019531,299.53619384765625,297.25311279296875,284.90875244140625,1.0,0.6901717185974121,0.4348027110099792,0.4348027110099792,1.0,1.0,-3.593451738357544,1.1910096406936646,2.402442216873169,0.3735774457454681,0.8674604892730713,0.8674604892730713,0.0,209.25064086914065,217.0,67344.921875,0.0,4082.475341796875,1.0,278.2574157714844,282.7184753417969,296.8017883300781,301.16571044921875,293.1499938964844,293.1499938964844,278.54998779296875,38331.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386324286460876,1.0,0.0,0.0,3.607033729553223,3.607057571411133,8.68147822075116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.0,0.0,1503.1292724609375,1895.4371337890625,0.0,3760.00244140625,0.8977208137512207,1.0,0.0,3.0,1.0,0.0
17934420,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8698915839195251,0.524541974067688,0.4751472175121307,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9626754522323608,0.6983839273452759,0.6624279022216797,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.848906934261322,0.4872512221336365,0.3431035876274109,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8214985132217407,0.4375671446323395,0.4184028208255768,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6746447086334229,0.2389953434467315,1.099509358406067,285.0041198730469,284.95001220703125,304.1487121582031,293.79168701171875,299.535400390625,297.2571105957031,285.0028991699219,1.0,0.6925575733184814,0.4330080151557922,0.4330080151557922,1.0,1.0,-3.601285219192505,1.188912034034729,2.412373304367065,0.3692875206470489,0.9576429128646852,0.9576429128646852,0.0,211.9963836669922,220.0,66810.203125,0.0,4119.9580078125,1.0,278.5428466796875,282.8329772949219,296.7733154296875,301.0287780761719,293.1499938964844,293.1499938964844,278.25,33382.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316468834877014,1.0,0.0,0.0,3.7236168384552,3.723641157150269,9.251736514670484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.3759765625,0.0,1596.646240234375,1895.4371337890625,0.0,3696.2275390625,0.9197989702224731,1.0,0.0,3.0,1.0,0.0
17934480,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8698915839195251,0.524541974067688,0.4751472175121307,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9626754522323608,0.6983839273452759,0.6624279022216797,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.848906934261322,0.4872512221336365,0.3431035876274109,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8214985132217407,0.4375671446323395,0.4184028208255768,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6746447086334229,0.2389953434467315,1.099509358406067,285.0041198730469,284.95001220703125,304.1487121582031,293.79168701171875,299.535400390625,297.2571105957031,285.0028991699219,1.0,0.6925575733184814,0.4330080151557922,0.4330080151557922,1.0,1.0,-3.601285219192505,1.188912034034729,2.412373304367065,0.3692875206470489,0.9576429128646852,0.9576429128646852,0.0,211.9963836669922,220.0,66810.203125,0.0,4119.9580078125,1.0,278.5428466796875,282.8329772949219,296.7733154296875,301.0287780761719,293.1499938964844,293.1499938964844,278.25,33382.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316468834877014,1.0,0.0,0.0,3.7236168384552,3.723641157150269,9.251736514670484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.3759765625,0.0,1596.646240234375,1895.4371337890625,0.0,3696.2275390625,0.9197989702224731,1.0,0.0,3.0,1.0,0.0
17934540,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.866352379322052,0.5229752659797668,0.4741696417331695,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9599076509475708,0.6992051005363464,0.6636266112327576,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8476578593254089,0.4896206259727478,0.3450075387954712,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8193857669830322,0.438060313463211,0.4191992580890655,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6725814938545227,0.2390763014554977,1.1010925769805908,284.9066467285156,284.95001220703125,304.1654052734375,293.8007202148437,299.5273132324219,297.2505798339844,284.9078063964844,1.0,0.6948818564414978,0.4312133193016052,0.4312133193016052,1.0,1.0,-3.60671329498291,1.1858936548233032,2.4208197593688965,0.3647136390209198,0.8701790571212769,0.8701790571212769,0.0,215.3562774658203,223.0,67553.5,0.0,4154.9921875,1.0,278.2572021484375,282.7140197753906,296.8193664550781,301.1963806152344,293.1499938964844,293.1499938964844,278.54998779296875,38317.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938869297504425,1.0,0.0,0.0,3.6216752529144287,3.621699333190918,8.752100484343828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.6103515625,0.0,1519.092041015625,1895.4371337890625,0.0,3762.15869140625,0.9009467959403992,1.0,0.0,3.0,1.0,0.0
17934600,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.866352379322052,0.5229752659797668,0.4741696417331695,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9599076509475708,0.6992051005363464,0.6636266112327576,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8476578593254089,0.4896206259727478,0.3450075387954712,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8193857669830322,0.438060313463211,0.4191992580890655,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6725814938545227,0.2390763014554977,1.1010925769805908,284.9066467285156,284.95001220703125,304.1654052734375,293.8007202148437,299.5273132324219,297.2505798339844,284.9078063964844,1.0,0.6948818564414978,0.4312133193016052,0.4312133193016052,1.0,1.0,-3.60671329498291,1.1858936548233032,2.4208197593688965,0.3647136390209198,0.8701790571212769,0.8701790571212769,0.0,215.3562774658203,223.0,67553.5,0.0,4154.9921875,1.0,278.2572021484375,282.7140197753906,296.8193664550781,301.1963806152344,293.1499938964844,293.1499938964844,278.54998779296875,38317.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938869297504425,1.0,0.0,0.0,3.6216752529144287,3.621699333190918,8.752100484343828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.6103515625,0.0,1519.092041015625,1895.4371337890625,0.0,3762.15869140625,0.9009467959403992,1.0,0.0,3.0,1.0,0.0
17934660,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8638622760772705,0.5227126479148865,0.4737232327461242,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.958118200302124,0.7011179327964783,0.6652173399925232,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8472865223884583,0.4929513931274414,0.3472011387348175,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8180220127105713,0.4392542839050293,0.4202122390270233,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6711719632148743,0.239540696144104,1.1030128002166748,285.0047912597656,284.95001220703125,304.1821594238281,293.8100891113281,299.5267944335937,297.2546691894531,285.00360107421875,1.0,0.6972168684005737,0.4294818937778473,0.4294818937778473,1.0,1.0,-3.614246845245361,1.1837855577468872,2.430461406707764,0.3603550493717193,0.96139258146286,0.96139258146286,0.0,218.0988006591797,226.0,66998.5703125,0.0,4191.9326171875,1.0,278.5429382324219,282.83038330078125,296.79150390625,301.0590515136719,293.1499938964844,293.1499938964844,278.25,33405.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318394660949708,1.0,0.0,0.0,3.736435651779175,3.736459970474243,9.315545526078496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.962890625,0.0,1611.602783203125,1895.4371337890625,0.0,3697.990478515625,0.9227099418640136,1.0,0.0,3.0,1.0,0.0
17934720,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8638622760772705,0.5227126479148865,0.4737232327461242,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.958118200302124,0.7011179327964783,0.6652173399925232,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8472865223884583,0.4929513931274414,0.3472011387348175,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8180220127105713,0.4392542839050293,0.4202122390270233,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6711719632148743,0.239540696144104,1.1030128002166748,285.0047912597656,284.95001220703125,304.1821594238281,293.8100891113281,299.5267944335937,297.2546691894531,285.00360107421875,1.0,0.6972168684005737,0.4294818937778473,0.4294818937778473,1.0,1.0,-3.614246845245361,1.1837855577468872,2.430461406707764,0.3603550493717193,0.96139258146286,0.96139258146286,0.0,218.0988006591797,226.0,66998.5703125,0.0,4191.9326171875,1.0,278.5429382324219,282.83038330078125,296.79150390625,301.0590515136719,293.1499938964844,293.1499938964844,278.25,33405.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318394660949708,1.0,0.0,0.0,3.736435651779175,3.736459970474243,9.315545526078496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.962890625,0.0,1611.602783203125,1895.4371337890625,0.0,3697.990478515625,0.9227099418640136,1.0,0.0,3.0,1.0,0.0
17934780,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8604833483695984,0.5211423635482788,0.4727465510368347,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9553537964820862,0.7018342018127441,0.666324257850647,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8461447954177856,0.4953618347644806,0.3491373062133789,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8159574270248413,0.4397007822990417,0.4209684729576111,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6691822409629822,0.2395904213190078,1.1044633388519287,284.90582275390625,284.95001220703125,304.1990051269531,293.8197937011719,299.51885986328125,297.24810791015625,284.9070129394531,1.0,0.6994928121566772,0.4277504384517669,0.4277504384517669,1.0,1.0,-3.619397163391113,1.1807626485824585,2.4386346340179443,0.3559804260730743,0.8728348016738892,0.8728348016738892,0.0,221.45730590820312,229.0,67753.75,0.0,4226.43505859375,1.0,278.2571105957031,282.7099914550781,296.8382263183594,301.22808837890625,293.1499938964844,293.1499938964844,278.54998779296875,38323.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939020335674286,1.0,0.0,0.0,3.635551452636719,3.635575771331787,8.819295658213377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.5859375,0.0,1534.466552734375,1895.4371337890625,0.0,3763.532958984375,0.9040247797966005,1.0,0.0,3.0,1.0,0.0
17934840,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8604833483695984,0.5211423635482788,0.4727465510368347,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9553537964820862,0.7018342018127441,0.666324257850647,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8461447954177856,0.4953618347644806,0.3491373062133789,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8159574270248413,0.4397007822990417,0.4209684729576111,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6691822409629822,0.2395904213190078,1.1044633388519287,284.90582275390625,284.95001220703125,304.1990051269531,293.8197937011719,299.51885986328125,297.24810791015625,284.9070129394531,1.0,0.6994928121566772,0.4277504384517669,0.4277504384517669,1.0,1.0,-3.619397163391113,1.1807626485824585,2.4386346340179443,0.3559804260730743,0.8728348016738892,0.8728348016738892,0.0,221.45730590820312,229.0,67753.75,0.0,4226.43505859375,1.0,278.2571105957031,282.7099914550781,296.8382263183594,301.22808837890625,293.1499938964844,293.1499938964844,278.54998779296875,38323.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939020335674286,1.0,0.0,0.0,3.635551452636719,3.635575771331787,8.819295658213377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.5859375,0.0,1534.466552734375,1895.4371337890625,0.0,3763.532958984375,0.9040247797966005,1.0,0.0,3.0,1.0,0.0
17934900,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.858949601650238,0.5209437608718872,0.4723087847232818,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9540914297103882,0.7026687264442444,0.6668702960014343,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8456956744194031,0.4969927966594696,0.3501261174678802,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8150067925453186,0.440214991569519,0.4213196039199829,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6682417988777161,0.2397599518299102,1.104984164237976,285.0184936523437,284.95001220703125,304.2074279785156,293.8247375488281,299.5179443359375,297.2493591308594,285.01959228515625,1.0,0.7005687952041626,0.4268847107887268,0.4268847107887268,1.0,1.0,-3.621758222579956,1.179167866706848,2.4425902366638184,0.3536593317985534,0.9525294303894044,0.9525294303894044,0.0,223.013916015625,229.0,66959.4609375,0.0,4242.4033203125,1.0,278.5018310546875,282.8401184082031,296.79608154296875,301.0228576660156,293.1499938964844,293.1499938964844,278.54998779296875,34062.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335713982582092,1.0,0.0,0.0,3.6845874786376953,3.684611558914185,9.058807677320146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.6201171875,0.0,1557.3525390625,1895.4371337890625,0.0,3713.832763671875,0.9132393002510072,1.0,0.0,3.0,1.0,0.0
17934960,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8581104874610901,0.5208767652511597,0.4722930192947387,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9535661935806274,0.7036504745483398,0.6678181290626526,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8458544015884399,0.4987481832504272,0.3513646125793457,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8146225810050964,0.440853089094162,0.4219383597373962,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6678217649459839,0.2400268018245697,1.1062475442886353,285.0054931640625,284.95001220703125,304.2159118652344,293.8298034667969,299.518310546875,297.2522277832031,285.0043334960937,1.0,0.7017788290977478,0.4260357916355133,0.4260357916355133,1.0,1.0,-3.626631021499634,1.1785056591033936,2.44812560081482,0.3517923355102539,0.965023159980774,0.965023159980774,0.0,224.19927978515625,232.0,67271.7421875,0.0,4262.82763671875,1.0,278.54302978515625,282.8321838378906,296.8109436035156,301.0908508300781,293.1499938964844,293.1499938964844,278.25,33421.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93196439743042,1.0,0.0,0.0,3.74859070777893,3.748615264892578,9.376253728987648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10526.3310546875,0.0,1625.834716796875,1895.4371337890625,0.0,3699.133544921875,0.9255074858665466,1.0,0.0,3.0,1.0,0.0
17935020,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8548898100852966,0.5193002820014954,0.4713181555271148,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9508176445961,0.7042598128318787,0.668834388256073,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8448188900947571,0.5011990666389465,0.3533344864845276,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8125974535942078,0.4412513077259063,0.4226551055908203,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6659086346626282,0.2400472313165664,1.107578158378601,284.9047546386719,284.95001220703125,304.23291015625,293.8401184082031,299.5103759765625,297.24566650390625,284.90606689453125,1.0,0.7040083408355713,0.4243379533290863,0.4243379533290863,1.0,1.0,-3.631523847579956,1.1754047870635986,2.4561190605163574,0.3476138412952423,0.875140905380249,0.875140905380249,0.0,227.5541076660156,235.0,67942.578125,0.0,4296.818359375,1.0,278.2568054199219,282.7059631347656,296.8585510253906,301.26080322265625,293.1499938964844,293.1499938964844,278.54998779296875,38388.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391145706176758,1.0,0.0,0.0,3.648514032363892,3.64853835105896,8.882297493073565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.0087890625,0.0,1549.3765869140625,1895.4371337890625,0.0,3764.390869140625,0.9068611860275269,1.0,0.0,3.0,1.0,0.0
17935080,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8548898100852966,0.5193002820014954,0.4713181555271148,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9508176445961,0.7042598128318787,0.668834388256073,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8448188900947571,0.5011990666389465,0.3533344864845276,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8125974535942078,0.4412513077259063,0.4226551055908203,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6659086346626282,0.2400472313165664,1.107578158378601,284.9047546386719,284.95001220703125,304.23291015625,293.8401184082031,299.5103759765625,297.24566650390625,284.90606689453125,1.0,0.7040083408355713,0.4243379533290863,0.4243379533290863,1.0,1.0,-3.631523847579956,1.1754047870635986,2.4561190605163574,0.3476138412952423,0.875140905380249,0.875140905380249,0.0,227.5541076660156,235.0,67942.578125,0.0,4296.818359375,1.0,278.2568054199219,282.7059631347656,296.8585510253906,301.26080322265625,293.1499938964844,293.1499938964844,278.54998779296875,38388.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391145706176758,1.0,0.0,0.0,3.648514032363892,3.64853835105896,8.882297493073565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.0087890625,0.0,1549.3765869140625,1895.4371337890625,0.0,3764.390869140625,0.9068611860275269,1.0,0.0,3.0,1.0,0.0
17935140,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8526246547698975,0.5190345048904419,0.4708591103553772,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.949030578136444,0.7059820294380188,0.6702327132225037,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8446018099784851,0.5046443939208984,0.3555971384048462,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.811278223991394,0.4423630237579345,0.4235815107822418,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6645936369895935,0.2404587864875793,1.1092385053634644,285.0060729980469,284.95001220703125,304.25,293.8507995605469,299.5098571777344,297.2498779296875,285.0048828125,1.0,0.7062469124794006,0.4226401150226593,0.4226401150226593,1.0,1.0,-3.6384778022766113,1.173019528388977,2.4654581546783447,0.3434904217720032,0.9685662388801576,0.9685662388801576,0.0,230.2922515869141,238.0,67357.9375,0.0,4332.67236328125,1.0,278.54315185546875,282.8257141113281,296.8317565917969,301.1225280761719,293.1499938964844,293.1499938964844,278.25,33453.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931991696357727,1.0,0.0,0.0,3.76070785522461,3.760732650756836,9.436968753107068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.89453125,0.0,1640.229736328125,1895.4371337890625,0.0,3699.3837890625,0.928223729133606,1.0,0.0,3.0,1.0,0.0
17935200,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8526246547698975,0.5190345048904419,0.4708591103553772,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.949030578136444,0.7059820294380188,0.6702327132225037,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8446018099784851,0.5046443939208984,0.3555971384048462,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.811278223991394,0.4423630237579345,0.4235815107822418,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6645936369895935,0.2404587864875793,1.1092385053634644,285.0060729980469,284.95001220703125,304.25,293.8507995605469,299.5098571777344,297.2498779296875,285.0048828125,1.0,0.7062469124794006,0.4226401150226593,0.4226401150226593,1.0,1.0,-3.6384778022766113,1.173019528388977,2.4654581546783447,0.3434904217720032,0.9685662388801576,0.9685662388801576,0.0,230.2922515869141,238.0,67357.9375,0.0,4332.67236328125,1.0,278.54315185546875,282.8257141113281,296.8317565917969,301.1225280761719,293.1499938964844,293.1499938964844,278.25,33453.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931991696357727,1.0,0.0,0.0,3.76070785522461,3.760732650756836,9.436968753107068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.89453125,0.0,1640.229736328125,1895.4371337890625,0.0,3699.3837890625,0.928223729133606,1.0,0.0,3.0,1.0,0.0
17935260,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.849532961845398,0.5174517631530762,0.4698770642280578,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9462804794311525,0.706484317779541,0.6711505055427551,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8436482548713684,0.5071364045143127,0.3575965464115143,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8092615008354187,0.442711740732193,0.424253910779953,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6627408266067505,0.2404522150754928,1.110448956489563,284.9038391113281,284.95001220703125,304.26739501953125,293.8617858886719,299.501953125,297.2433166503906,284.90496826171875,1.0,0.7084304094314575,0.4209657609462738,0.4209657609462738,1.0,1.0,-3.6430814266204834,1.169812560081482,2.473268985748291,0.3393538892269134,0.8776859641075134,0.8776859641075134,0.0,233.65045166015625,226.0,68139.1171875,0.0,4366.09033203125,1.0,278.25714111328125,282.7020568847656,296.8797302246094,301.2943420410156,293.1499938964844,293.1499938964844,278.54998779296875,38306.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939070463180542,1.0,0.0,0.0,3.662623643875122,3.6626482009887695,8.951130325840495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.26171875,0.0,1564.57568359375,1895.4371337890625,0.0,3763.989501953125,0.909938395023346,1.0,0.0,3.0,1.0,0.0
17935320,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.849532961845398,0.5174517631530762,0.4698770642280578,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9462804794311525,0.706484317779541,0.6711505055427551,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8436482548713684,0.5071364045143127,0.3575965464115143,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8092615008354187,0.442711740732193,0.424253910779953,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6627408266067505,0.2404522150754928,1.110448956489563,284.9038391113281,284.95001220703125,304.26739501953125,293.8617858886719,299.501953125,297.2433166503906,284.90496826171875,1.0,0.7084304094314575,0.4209657609462738,0.4209657609462738,1.0,1.0,-3.6430814266204834,1.169812560081482,2.473268985748291,0.3393538892269134,0.8776859641075134,0.8776859641075134,0.0,233.65045166015625,226.0,68139.1171875,0.0,4366.09033203125,1.0,278.25714111328125,282.7020568847656,296.8797302246094,301.2943420410156,293.1499938964844,293.1499938964844,278.54998779296875,38306.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939070463180542,1.0,0.0,0.0,3.662623643875122,3.6626482009887695,8.951130325840495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.26171875,0.0,1564.57568359375,1895.4371337890625,0.0,3763.989501953125,0.909938395023346,1.0,0.0,3.0,1.0,0.0
17935380,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8527799248695374,0.5171971917152405,0.4691613912582397,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9515070915222168,0.7081142663955688,0.672183096408844,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8488349914550781,0.5106504559516907,0.3596978485584259,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8131754398345947,0.4437888860702514,0.4248665273189544,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6658678650856018,0.2408540993928909,1.110729098320007,285.0049743652344,284.95001220703125,304.28521728515625,293.8731689453125,299.5015869140625,297.2477111816406,285.0037536621094,1.0,0.7065181732177734,0.4192913770675659,0.4192913770675659,1.0,1.0,-3.647059202194214,1.166366696357727,2.4806923866271973,0.3349567055702209,0.9705039262771606,0.9705039262771606,0.0,229.29278564453125,214.0,67493.2109375,0.0,4349.82763671875,1.0,278.5432434082031,282.8226928710937,296.853759765625,301.1543273925781,293.1499938964844,293.1499938964844,278.25,33521.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319060444831848,1.0,0.0,0.0,3.7710344791412354,3.771059274673462,9.48886508922442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.2333984375,0.0,1652.8843994140625,1895.4371337890625,0.0,3698.599609375,0.9305907487869264,1.0,0.0,3.0,1.0,0.0
17935440,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8527799248695374,0.5171971917152405,0.4691613912582397,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9515070915222168,0.7081142663955688,0.672183096408844,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8488349914550781,0.5106504559516907,0.3596978485584259,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8131754398345947,0.4437888860702514,0.4248665273189544,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6658678650856018,0.2408540993928909,1.110729098320007,285.0049743652344,284.95001220703125,304.28521728515625,293.8731689453125,299.5015869140625,297.2477111816406,285.0037536621094,1.0,0.7065181732177734,0.4192913770675659,0.4192913770675659,1.0,1.0,-3.647059202194214,1.166366696357727,2.4806923866271973,0.3349567055702209,0.9705039262771606,0.9705039262771606,0.0,229.29278564453125,214.0,67493.2109375,0.0,4349.82763671875,1.0,278.5432434082031,282.8226928710937,296.853759765625,301.1543273925781,293.1499938964844,293.1499938964844,278.25,33521.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319060444831848,1.0,0.0,0.0,3.7710344791412354,3.771059274673462,9.48886508922442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.2333984375,0.0,1652.8843994140625,1895.4371337890625,0.0,3698.599609375,0.9305907487869264,1.0,0.0,3.0,1.0,0.0
17935500,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8557040095329285,0.5165075063705444,0.4687334895133972,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9556928277015686,0.7084270119667053,0.672644853591919,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.852750837802887,0.5120051503181458,0.3607162535190582,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8163302540779114,0.4440377056598663,0.4251520931720733,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.6685523986816406,0.2409226149320602,1.110843300819397,284.87701416015625,284.95001220703125,304.2943115234375,293.8789978027344,299.4984130859375,297.2455749511719,284.87530517578125,1.0,0.7048736810684204,0.4184542000293731,0.4184542000293731,1.0,1.0,-3.64881443977356,1.164542317390442,2.4842722415924072,0.3328519463539123,0.882098376750946,0.882098376750946,0.0,225.5830078125,214.0,68488.5390625,0.0,4331.49169921875,1.0,278.2950744628906,282.6766357421875,296.9076538085937,301.3844299316406,293.1499938964844,293.1499938964844,278.25,37414.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374098777770996,1.0,0.0,0.0,3.740654468536377,3.7406797409057617,9.336594075648464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.583984375,0.0,1647.2327880859375,1895.4371337890625,0.0,3748.866943359375,0.9246204495429992,1.0,0.0,3.0,1.0,0.0
17935560,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8585355877876282,0.5156943202018738,0.4678336381912231,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9597525000572203,0.7085655331611633,0.6726210117340088,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8566628694534302,0.5132562518119812,0.3614542484283447,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8194097280502319,0.4441530108451843,0.4251169264316559,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.671209990978241,0.2408981323242187,1.110071897506714,284.90185546875,284.95001220703125,304.3034973144531,293.8849182128906,299.4942626953125,297.2418518066406,284.9032287597656,1.0,0.7027484178543091,0.4176640510559082,0.4176640510559082,1.0,1.0,-3.6476235389709473,1.1618032455444336,2.4858202934265137,0.3304381668567657,0.8777162432670593,0.8777162432670593,0.0,221.6302185058593,202.0,68203.2734375,0.0,4303.64599609375,1.0,278.2569580078125,282.6996459960937,296.90191650390625,301.322265625,293.1499938964844,293.1499938964844,278.54998779296875,38481.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387638568878174,1.0,0.0,0.0,3.6676766872406006,3.667701244354248,8.975845844361174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.828125,0.0,1571.580322265625,1895.4371337890625,0.0,3761.198486328125,0.9112566113471984,1.0,0.0,3.0,1.0,0.0
17935620,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8675557374954224,0.515558660030365,0.4670000374317169,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9709539413452148,0.7101899981498718,0.6734090447425842,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8677737712860107,0.5169385671615601,0.3634953796863556,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8282231688499451,0.4452899992465973,0.4255485236644745,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6790723204612732,0.2414002269506454,1.1096760034561155,285.0039367675781,284.95001220703125,304.3221740722656,293.8970031738281,299.4951477050781,297.2472839355469,285.00274658203125,1.0,0.6980466842651367,0.4160837531089782,0.4160837531089782,1.0,1.0,-3.650057315826416,1.1580395698547363,2.49201774597168,0.3260717988014221,0.9701478481292723,0.9701478481292723,0.0,211.4048309326172,190.0,67531.7265625,0.0,4246.53369140625,1.0,278.54327392578125,282.82147216796875,296.8764038085937,301.1797790527344,293.1499938964844,293.1499938964844,278.25,33596.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313344359397888,1.0,0.0,0.0,3.774225234985352,3.774250030517578,9.504929607828672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.0556640625,0.0,1657.2181396484375,1895.4371337890625,0.0,3693.36669921875,0.931358277797699,1.0,0.0,3.0,1.0,0.0
17935680,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8675557374954224,0.515558660030365,0.4670000374317169,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9709539413452148,0.7101899981498718,0.6734090447425842,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8677737712860107,0.5169385671615601,0.3634953796863556,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8282231688499451,0.4452899992465973,0.4255485236644745,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6790723204612732,0.2414002269506454,1.1096760034561155,285.0039367675781,284.95001220703125,304.3221740722656,293.8970031738281,299.4951477050781,297.2472839355469,285.00274658203125,1.0,0.6980466842651367,0.4160837531089782,0.4160837531089782,1.0,1.0,-3.650057315826416,1.1580395698547363,2.49201774597168,0.3260717988014221,0.9701478481292723,0.9701478481292723,0.0,211.4048309326172,190.0,67531.7265625,0.0,4246.53369140625,1.0,278.54327392578125,282.82147216796875,296.8764038085937,301.1797790527344,293.1499938964844,293.1499938964844,278.25,33596.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313344359397888,1.0,0.0,0.0,3.774225234985352,3.774250030517578,9.504929607828672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.0556640625,0.0,1657.2181396484375,1895.4371337890625,0.0,3693.36669921875,0.931358277797699,1.0,0.0,3.0,1.0,0.0
17935740,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8775089383125305,0.5141618847846985,0.4656574130058288,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.982106387615204,0.7106123566627502,0.6737133860588074,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8800473213195801,0.519690752029419,0.3652698695659637,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8378750681877136,0.4457052946090698,0.4257329404354095,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6878383755683899,0.2415412962436676,1.1089069843292236,284.9017028808594,284.95001220703125,304.3412475585937,293.909423828125,299.4887390136719,297.2423095703125,284.90283203125,1.0,0.6928132772445679,0.4145034849643707,0.4145034849643707,1.0,1.0,-3.650250196456909,1.1534520387649536,2.496798038482666,0.3216567039489746,0.8777101635932922,0.8777101635932922,0.0,200.7996520996093,178.0,68244.2578125,0.0,4180.95458984375,1.0,278.2570495605469,282.69903564453125,296.9254455566406,301.3481140136719,293.1499938964844,293.1499938964844,278.54998779296875,38456.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938024401664734,1.0,0.0,0.0,3.6706082820892334,3.67063307762146,8.990201081360283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.4501953125,0.0,1574.704833984375,1895.4371337890625,0.0,3754.465576171875,0.9118240475654602,1.0,0.0,3.0,1.0,0.0
17935800,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8775089383125305,0.5141618847846985,0.4656574130058288,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.982106387615204,0.7106123566627502,0.6737133860588074,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8800473213195801,0.519690752029419,0.3652698695659637,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8378750681877136,0.4457052946090698,0.4257329404354095,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6878383755683899,0.2415412962436676,1.1089069843292236,284.9017028808594,284.95001220703125,304.3412475585937,293.909423828125,299.4887390136719,297.2423095703125,284.90283203125,1.0,0.6928132772445679,0.4145034849643707,0.4145034849643707,1.0,1.0,-3.650250196456909,1.1534520387649536,2.496798038482666,0.3216567039489746,0.8777101635932922,0.8777101635932922,0.0,200.7996520996093,178.0,68244.2578125,0.0,4180.95458984375,1.0,278.2570495605469,282.69903564453125,296.9254455566406,301.3481140136719,293.1499938964844,293.1499938964844,278.54998779296875,38456.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938024401664734,1.0,0.0,0.0,3.6706082820892334,3.67063307762146,8.990201081360283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.4501953125,0.0,1574.704833984375,1895.4371337890625,0.0,3754.465576171875,0.9118240475654602,1.0,0.0,3.0,1.0,0.0
17935860,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8904104828834534,0.5141019225120544,0.4648437798023224,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.99432373046875,0.7121723890304565,0.6743851900100708,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8953046798706055,0.523508608341217,0.3673641681671142,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8500660061836243,0.4468772709369659,0.4261426627635956,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6987542510032654,0.2421259731054306,1.1086218357086182,285.0045471191406,284.95001220703125,304.3606262207031,293.92218017578125,299.49072265625,297.2482604980469,285.0033874511719,1.0,0.6873506307601929,0.4130429029464721,0.4130429029464721,1.0,1.0,-3.6527388095855713,1.1500070095062256,2.5027318000793457,0.3176448941230774,0.9708983302116394,0.9708983302116394,0.0,189.04702758789065,166.0,67571.3203125,0.0,4114.33056640625,1.0,278.5433044433594,282.8218078613281,296.9012756347656,301.2070617675781,293.1499938964844,293.1499938964844,278.25,33592.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305447936058044,1.0,0.0,0.0,3.776132345199585,3.776157140731812,9.514538419352904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.5185546875,0.0,1659.4410400390625,1895.4371337890625,0.0,3686.1337890625,0.9317921996116638,1.0,0.0,3.0,1.0,0.0
17935920,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8904104828834534,0.5141019225120544,0.4648437798023224,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.99432373046875,0.7121723890304565,0.6743851900100708,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8953046798706055,0.523508608341217,0.3673641681671142,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8500660061836243,0.4468772709369659,0.4261426627635956,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6987542510032654,0.2421259731054306,1.1086218357086182,285.0045471191406,284.95001220703125,304.3606262207031,293.92218017578125,299.49072265625,297.2482604980469,285.0033874511719,1.0,0.6873506307601929,0.4130429029464721,0.4130429029464721,1.0,1.0,-3.6527388095855713,1.1500070095062256,2.5027318000793457,0.3176448941230774,0.9708983302116394,0.9708983302116394,0.0,189.04702758789065,166.0,67571.3203125,0.0,4114.33056640625,1.0,278.5433044433594,282.8218078613281,296.9012756347656,301.2070617675781,293.1499938964844,293.1499938964844,278.25,33592.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305447936058044,1.0,0.0,0.0,3.776132345199585,3.776157140731812,9.514538419352904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.5185546875,0.0,1659.4410400390625,1895.4371337890625,0.0,3686.1337890625,0.9317921996116638,1.0,0.0,3.0,1.0,0.0
17935980,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.901759386062622,0.5127071738243103,0.4635716676712036,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9990000128746032,0.7130205631256104,0.6635945439338684,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9093969464302064,0.5263134241104126,0.3692274689674377,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8612699508666992,0.4472625851631164,0.4263639748096466,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7084998488426208,0.2422859966754913,1.1082298755645752,284.89605712890625,284.95001220703125,304.3803405761719,293.935302734375,299.4854431152344,297.24468994140625,284.8973083496094,1.0,0.681167721748352,0.4115823209285736,0.4115823209285736,1.0,1.0,-3.644569396972656,1.142835259437561,2.5017340183258057,0.3122840225696563,0.8735675811767578,0.8735675811767578,0.0,178.94256591796875,154.0,68150.0859375,0.0,4025.039306640625,1.0,278.2566223144531,282.6959228515625,296.9510803222656,301.37261962890625,293.1499938964844,293.1499938964844,278.54998779296875,38777.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371963143348694,1.0,0.0,0.0,3.667206048965454,3.6672308444976807,8.973542549028934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.83984375,0.0,1573.27734375,1895.4371337890625,0.0,3746.920654296875,0.9111665487289428,1.0,0.0,3.0,1.0,0.0
17936040,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.901759386062622,0.5127071738243103,0.4635716676712036,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9990000128746032,0.7130205631256104,0.6635945439338684,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9093969464302064,0.5263134241104126,0.3692274689674377,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8612699508666992,0.4472625851631164,0.4263639748096466,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7084998488426208,0.2422859966754913,1.1082298755645752,284.89605712890625,284.95001220703125,304.3803405761719,293.935302734375,299.4854431152344,297.24468994140625,284.8973083496094,1.0,0.681167721748352,0.4115823209285736,0.4115823209285736,1.0,1.0,-3.644569396972656,1.142835259437561,2.5017340183258057,0.3122840225696563,0.8735675811767578,0.8735675811767578,0.0,178.94256591796875,154.0,68150.0859375,0.0,4025.039306640625,1.0,278.2566223144531,282.6959228515625,296.9510803222656,301.37261962890625,293.1499938964844,293.1499938964844,278.54998779296875,38777.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371963143348694,1.0,0.0,0.0,3.667206048965454,3.6672308444976807,8.973542549028934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.83984375,0.0,1573.27734375,1895.4371337890625,0.0,3746.920654296875,0.9111665487289428,1.0,0.0,3.0,1.0,0.0
17936100,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9086620211601256,0.5125595331192017,0.462924987077713,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9990000128746032,0.7148745059967041,0.648532509803772,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9181731343269348,0.5281468033790588,0.3701450526714325,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8678910136222839,0.4477291703224182,0.4263961911201477,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7139079570770264,0.2424944341182708,1.1076465845108032,285.0063171386719,284.95001220703125,304.3902893066406,293.94195556640625,299.487548828125,297.2500915527344,285.0069274902344,1.0,0.6776947975158691,0.4108520150184631,0.4108520150184631,1.0,1.0,-3.639338254928589,1.1389878988265991,2.5003502368927,0.307209312915802,0.9483795166015624,0.9483795166015624,0.0,173.2585906982422,154.0,67154.6484375,0.0,3961.5859375,1.0,278.5018920898437,282.82623291015625,296.9089050292969,301.1546325683594,293.1499938964844,293.1499938964844,278.54998779296875,34573.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931203544139862,1.0,0.0,0.0,3.705502986907959,3.7055273056030273,9.161943808067008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.580078125,0.0,1584.96484375,1895.4371337890625,0.0,3692.16796875,0.9181930422782898,1.0,0.0,3.0,1.0,0.0
17936160,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9118525385856628,0.5124660134315491,0.4628067016601562,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9990000128746032,0.7179656624794006,0.6422572135925293,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9228540658950806,0.5300353765487671,0.3714126348495483,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8710178136825562,0.4482629001140594,0.4268224537372589,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7163270711898804,0.2427461594343185,1.1083630323410034,284.9844665527344,284.95001220703125,304.4003295898437,293.9486999511719,299.49267578125,297.26043701171875,284.9833068847656,1.0,0.6731017827987671,0.4102125465869903,0.4102125465869903,1.0,1.0,-3.6172664165496826,1.12919819355011,2.488068103790283,0.3055732250213623,0.9490278959274292,0.9490278959274292,0.0,170.2421417236328,142.0,67018.0390625,0.0,3904.46728515625,1.0,278.54254150390625,282.81610107421875,296.9232788085937,301.2034606933594,293.1499938964844,293.1499938964844,278.25,34336.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288149476051332,1.0,0.0,0.0,3.750544548034668,3.750569105148315,9.386029660163332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.736328125,0.0,1635.1435546875,1895.4371337890625,0.0,3670.274169921875,0.9265567660331726,1.0,0.0,3.0,1.0,0.0
