time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936220,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9247761368751526,0.5110305547714233,0.461465835571289,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9990000128746032,0.7246236801147461,0.6173406839370728,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.938949465751648,0.5328407287597656,0.3732663094997406,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8828724026679993,0.4485562741756439,0.4269571006298065,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7251947522163391,0.2428553402423858,1.1077886819839478,284.8920288085937,284.95001220703125,304.4205627441406,293.9624328613281,299.5018615722656,297.27862548828125,284.8925476074219,1.0,0.6641064882278442,0.4089336097240448,0.4089336097240448,1.0,1.0,-3.5871760845184326,1.114937424659729,2.472238540649414,0.2981705963611603,0.8522090315818787,0.8522090315818787,0.0,160.43646240234375,145.0,66954.2421875,0.0,3767.55810546875,1.0,278.2577209472656,282.70684814453125,296.96630859375,301.3183288574219,293.1499938964844,293.1499938964844,278.54998779296875,39536.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330809116363524,1.0,0.0,0.0,3.595888376235962,3.595912456512451,8.627911824987677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.7490234375,0.0,1499.8658447265625,1895.4371337890625,0.0,3709.34814453125,0.8961180448532104,1.0,0.0,3.0,1.0,0.0
17936280,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9247761368751526,0.5110305547714233,0.461465835571289,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9990000128746032,0.7246236801147461,0.6173406839370728,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.938949465751648,0.5328407287597656,0.3732663094997406,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8828724026679993,0.4485562741756439,0.4269571006298065,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7251947522163391,0.2428553402423858,1.1077886819839478,284.8920288085937,284.95001220703125,304.4205627441406,293.9624328613281,299.5018615722656,297.27862548828125,284.8925476074219,1.0,0.6641064882278442,0.4089336097240448,0.4089336097240448,1.0,1.0,-3.5871760845184326,1.114937424659729,2.472238540649414,0.2981705963611603,0.8522090315818787,0.8522090315818787,0.0,160.43646240234375,145.0,66954.2421875,0.0,3767.55810546875,1.0,278.2577209472656,282.70684814453125,296.96630859375,301.3183288574219,293.1499938964844,293.1499938964844,278.54998779296875,39536.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330809116363524,1.0,0.0,0.0,3.595888376235962,3.595912456512451,8.627911824987677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.7490234375,0.0,1499.8658447265625,1895.4371337890625,0.0,3709.34814453125,0.8961180448532104,1.0,0.0,3.0,1.0,0.0
17936340,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9337237477302552,0.5109490752220154,0.4609223306179046,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9990000128746032,0.7330570220947266,0.6015478372573853,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9504250884056092,0.5367655158042908,0.3756474554538727,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.891182541847229,0.4496542513370514,0.4275794327259063,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7312557697296143,0.2434908300638198,1.1089640855789185,284.9890441894531,284.95001220703125,304.4410095214844,293.9765014648437,299.52349853515625,297.3132019042969,284.9888000488281,1.0,0.6595813035964966,0.4076546728610992,0.4076546728610992,1.0,1.0,-3.572519063949585,1.106092095375061,2.4664268493652344,0.2923775315284729,0.9315776228904724,0.9315776228904724,0.0,154.5868377685547,163.0,66036.3828125,0.0,3695.036865234375,1.0,278.5419006347656,282.8306579589844,296.9444885253906,301.1543884277344,293.1499938964844,293.1499938964844,278.25,34282.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232246279716492,1.0,0.0,0.0,3.67891263961792,3.678936719894409,9.030925411934732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.701171875,0.0,1552.6195068359375,1895.4371337890625,0.0,3618.88671875,0.9106463193893432,1.0,0.0,3.0,1.0,0.0
17936400,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9337237477302552,0.5109490752220154,0.4609223306179046,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9990000128746032,0.7330570220947266,0.6015478372573853,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9504250884056092,0.5367655158042908,0.3756474554538727,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.891182541847229,0.4496542513370514,0.4275794327259063,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7312557697296143,0.2434908300638198,1.1089640855789185,284.9890441894531,284.95001220703125,304.4410095214844,293.9765014648437,299.52349853515625,297.3132019042969,284.9888000488281,1.0,0.6595813035964966,0.4076546728610992,0.4076546728610992,1.0,1.0,-3.572519063949585,1.106092095375061,2.4664268493652344,0.2923775315284729,0.9315776228904724,0.9315776228904724,0.0,154.5868377685547,163.0,66036.3828125,0.0,3695.036865234375,1.0,278.5419006347656,282.8306579589844,296.9444885253906,301.1543884277344,293.1499938964844,293.1499938964844,278.25,34282.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232246279716492,1.0,0.0,0.0,3.67891263961792,3.678936719894409,9.030925411934732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.701171875,0.0,1552.6195068359375,1895.4371337890625,0.0,3618.88671875,0.9106463193893432,1.0,0.0,3.0,1.0,0.0
17936460,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9332295656204224,0.5102949142456055,0.4606510698795318,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,0.7366928458213806,0.6020147204399109,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9514463543891908,0.5385029315948486,0.3770407736301422,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8912863731384277,0.4499524533748626,0.428056538105011,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7313898801803589,0.2437202930450439,1.1104854345321655,284.8804931640625,284.95001220703125,304.4525451660156,293.9844970703125,299.5316772460937,297.3233642578125,284.8828430175781,1.0,0.6607450842857361,0.4072259068489074,0.4072259068489074,1.0,1.0,-3.576807975769043,1.106286644935608,2.470521211624145,0.2914167642593384,0.8501457571983337,0.8501457571983337,0.0,154.92535400390625,163.0,66784.953125,0.0,3707.86669921875,1.0,278.2882995605469,282.71051025390625,297.0033874511719,301.36981201171875,293.1499938964844,293.1499938964844,278.25,39051.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280375242233276,1.0,0.0,0.0,3.611846446990967,3.611870527267456,8.704660672265163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.7802734375,0.0,1513.7279052734375,1895.4371337890625,0.0,3663.14013671875,0.8974002003669739,1.0,0.0,3.0,1.0,0.0
17936520,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9299618601799012,0.509791374206543,0.4601792395114898,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9990000128746032,0.7386898994445801,0.6068475842475891,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9495251774787904,0.5398745536804199,0.3779844045639038,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8889983296394348,0.4501481056213379,0.4282709062099457,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.7297688722610474,0.2438600212335586,1.11136794090271,284.9174499511719,284.95001220703125,304.4616394042969,293.9908447265625,299.53515625,297.32635498046875,284.9193115234375,1.0,0.662903368473053,0.4068890213966369,0.4068890213966369,1.0,1.0,-3.584498405456543,1.1079673767089844,2.4765310287475586,0.29135462641716,0.8602120876312256,0.8602120876312256,0.0,156.846435546875,181.0,66764.21875,0.0,3738.938720703125,1.0,278.2577819824219,282.73370361328125,297.0004577636719,301.3228759765625,293.1499938964844,293.1499938964844,278.54998779296875,38380.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284884333610536,1.0,0.0,0.0,3.562979459762573,3.5630030632019043,8.47071248699649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.7578125,0.0,1455.8756103515625,1895.4371337890625,0.0,3667.278564453125,0.8881521821022034,1.0,0.0,3.0,1.0,0.0
17936580,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.919293224811554,0.5098403096199036,0.4601942300796509,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9990000128746032,0.7415897250175476,0.6251475214958191,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9416471123695374,0.5439847111701965,0.3808346092700958,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8808436989784241,0.4513485133647918,0.429448664188385,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7238747477531433,0.2445779591798782,1.1152303218841553,285.0235290527344,284.95001220703125,304.4824523925781,294.0054626464844,299.5421142578125,297.330322265625,285.0232849121094,1.0,0.6711769104003906,0.4061233401298523,0.4061233401298523,1.0,1.0,-3.616000652313232,1.1166211366653442,2.4993796348571777,0.2929595708847046,0.9658362865447998,0.9658362865447998,0.0,164.3590545654297,199.0,66745.0390625,0.0,3865.281494140625,1.0,278.5418395996094,282.85107421875,296.9887084960937,301.2301025390625,293.1499938964844,293.1499938964844,278.25,32791.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217703938484192,1.0,0.0,0.0,3.7028515338897705,3.70287561416626,9.148836852546084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.3251953125,0.0,1568.4105224609375,1895.4371337890625,0.0,3605.488037109375,0.9151116013526917,1.0,0.0,3.0,1.0,0.0
17936640,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.919293224811554,0.5098403096199036,0.4601942300796509,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9990000128746032,0.7415897250175476,0.6251475214958191,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9416471123695374,0.5439847111701965,0.3808346092700958,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8808436989784241,0.4513485133647918,0.429448664188385,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7238747477531433,0.2445779591798782,1.1152303218841553,285.0235290527344,284.95001220703125,304.4824523925781,294.0054626464844,299.5421142578125,297.330322265625,285.0232849121094,1.0,0.6711769104003906,0.4061233401298523,0.4061233401298523,1.0,1.0,-3.616000652313232,1.1166211366653442,2.4993796348571777,0.2929595708847046,0.9658362865447998,0.9658362865447998,0.0,164.3590545654297,199.0,66745.0390625,0.0,3865.281494140625,1.0,278.5418395996094,282.85107421875,296.9887084960937,301.2301025390625,293.1499938964844,293.1499938964844,278.25,32791.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217703938484192,1.0,0.0,0.0,3.7028515338897705,3.70287561416626,9.148836852546084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.3251953125,0.0,1568.4105224609375,1895.4371337890625,0.0,3605.488037109375,0.9151116013526917,1.0,0.0,3.0,1.0,0.0
17936700,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.912202537059784,0.5092617273330688,0.4601613879203796,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.7413480877876282,0.6379321217536926,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9356921315193176,0.5455589294433594,0.3822519183158874,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8752431869506836,0.4516156613826751,0.430074393749237,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7197244763374329,0.2447324097156524,1.1173328161239624,284.90240478515625,284.95001220703125,304.492919921875,294.0129089355469,299.5379943847656,297.3208923339844,284.900634765625,1.0,0.6766164302825928,0.4057404994964599,0.4057404994964599,1.0,1.0,-3.636326551437378,1.122502684593201,2.513823747634888,0.2944050133228302,0.889458179473877,0.889458179473877,0.0,169.6487579345703,199.0,68215.828125,0.0,3950.624755859375,1.0,278.2966613769531,282.7109069824219,297.0482177734375,301.4866943359375,293.1499938964844,293.1499938964844,278.25,36218.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281405210494996,1.0,0.0,0.0,3.6978158950805664,3.697840452194214,9.123970698965422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.8251953125,0.0,1588.6776123046875,1895.4371337890625,0.0,3664.085205078125,0.9144097566604614,1.0,0.0,3.0,1.0,0.0
17936760,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9040486812591552,0.5085110664367676,0.4596800506114959,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9990000128746032,0.7400526404380798,0.6532076597213745,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.9281962513923644,0.546980619430542,0.3833856284618377,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.868518054485321,0.4517139494419098,0.4303978383541107,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.7145169377326965,0.2447371035814285,1.1185296773910522,284.92633056640625,284.95001220703125,304.5033874511719,294.0203857421875,299.5271301269531,297.3056030273437,284.927734375,1.0,0.682590663433075,0.404837965965271,0.404837965965271,1.0,1.0,-3.657315015792847,1.1271324157714844,2.5301826000213623,0.2944575250148773,0.8925499320030212,0.8925499320030212,0.0,175.93235778808594,202.0,68239.2734375,0.0,4044.830810546875,1.0,278.2572937011719,282.7177124023437,297.0480041503906,301.45660400390625,293.1499938964844,293.1499938964844,278.54998779296875,36984.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307734370231628,1.0,0.0,0.0,3.655979633331299,3.656003952026367,8.918685239223123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.65625,0.0,1547.21337890625,1895.4371337890625,0.0,3688.228759765625,0.9076500535011292,1.0,0.0,3.0,1.0,0.0
17936820,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.894374668598175,0.5082948207855225,0.4594846665859222,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9990000128746032,0.7373712658882141,0.673673689365387,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9196610450744628,0.5508734583854675,0.3861122727394104,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8603188991546631,0.452670007944107,0.4313930869102478,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7076098918914795,0.2450883835554123,1.1210371255874634,285.02947998046875,284.95001220703125,304.5244445800781,294.0355834960937,299.5105285644531,297.2845153808594,285.0287475585937,1.0,0.690842866897583,0.403032898902893,0.403032898902893,1.0,1.0,-3.689217329025269,1.132612705230713,2.556604623794556,0.2933164536952972,1.0,1.0,0.0,184.760498046875,205.0,68137.546875,0.0,4185.39501953125,1.0,278.54254150390625,282.8333740234375,297.029296875,301.3637390136719,293.1499938964844,293.1499938964844,278.25,32650.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92628812789917,1.0,0.0,0.0,3.7966771125793457,3.796702146530152,9.618350986784208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.8271484375,0.0,1676.4906005859375,1895.4371337890625,0.0,3647.072021484375,0.9360289573669434,1.0,0.0,3.0,1.0,0.0
17936880,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.894374668598175,0.5082948207855225,0.4594846665859222,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9990000128746032,0.7373712658882141,0.673673689365387,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9196610450744628,0.5508734583854675,0.3861122727394104,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8603188991546631,0.452670007944107,0.4313930869102478,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7076098918914795,0.2450883835554123,1.1210371255874634,285.02947998046875,284.95001220703125,304.5244445800781,294.0355834960937,299.5105285644531,297.2845153808594,285.0287475585937,1.0,0.690842866897583,0.403032898902893,0.403032898902893,1.0,1.0,-3.689217329025269,1.132612705230713,2.556604623794556,0.2933164536952972,1.0,1.0,0.0,184.760498046875,205.0,68137.546875,0.0,4185.39501953125,1.0,278.54254150390625,282.8333740234375,297.029296875,301.3637390136719,293.1499938964844,293.1499938964844,278.25,32650.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92628812789917,1.0,0.0,0.0,3.7966771125793457,3.796702146530152,9.618350986784208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.8271484375,0.0,1676.4906005859375,1895.4371337890625,0.0,3647.072021484375,0.9360289573669434,1.0,0.0,3.0,1.0,0.0
17936940,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8865099549293518,0.5066742300987244,0.4585964381694793,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9990000128746032,0.7332770824432373,0.6899020075798035,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9133743047714232,0.5536015033721924,0.3883894979953766,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8540026545524597,0.4527624547481537,0.4319599866867065,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7019357085227966,0.2449156045913696,1.1221253871917725,284.9080810546875,284.95001220703125,304.5455322265625,294.0510559082031,299.48828125,297.25640869140625,284.90936279296875,1.0,0.6972370147705078,0.4012278020381927,0.4012278020381927,1.0,1.0,-3.712414741516113,1.1350163221359253,2.577398538589477,0.290971964597702,0.9069218635559082,0.9069218635559082,0.0,191.8341522216797,208.0,69468.2890625,0.0,4293.201171875,1.0,278.2570495605469,282.6861572265625,297.07989501953125,301.5748596191406,293.1499938964844,293.1499938964844,278.1499938964844,37332.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355015754699708,1.0,0.0,0.0,3.7473881244659424,3.747413396835327,9.370238558403798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.7041015625,0.0,1654.473876953125,1895.4371337890625,0.0,3731.463134765625,0.9280475974082948,1.0,0.0,3.0,1.0,0.0
17937000,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8865099549293518,0.5066742300987244,0.4585964381694793,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9990000128746032,0.7332770824432373,0.6899020075798035,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9133743047714232,0.5536015033721924,0.3883894979953766,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8540026545524597,0.4527624547481537,0.4319599866867065,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7019357085227966,0.2449156045913696,1.1221253871917725,284.9080810546875,284.95001220703125,304.5455322265625,294.0510559082031,299.48828125,297.25640869140625,284.90936279296875,1.0,0.6972370147705078,0.4012278020381927,0.4012278020381927,1.0,1.0,-3.712414741516113,1.1350163221359253,2.577398538589477,0.290971964597702,0.9069218635559082,0.9069218635559082,0.0,191.8341522216797,208.0,69468.2890625,0.0,4293.201171875,1.0,278.2570495605469,282.6861572265625,297.07989501953125,301.5748596191406,293.1499938964844,293.1499938964844,278.1499938964844,37332.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355015754699708,1.0,0.0,0.0,3.7473881244659424,3.747413396835327,9.370238558403798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.7041015625,0.0,1654.473876953125,1895.4371337890625,0.0,3731.463134765625,0.9280475974082948,1.0,0.0,3.0,1.0,0.0
17937060,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8774206638336182,0.505374550819397,0.457582026720047,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9939851760864258,0.7297869324684143,0.692118227481842,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9058690667152404,0.5565621256828308,0.3905690312385559,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8465420603752136,0.4528880417346954,0.4323037564754486,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.6950423121452332,0.2446885406970977,1.122353434562683,284.9173583984375,284.95001220703125,304.5666809082031,294.0668029785156,299.4725952148437,297.24005126953125,284.91864013671875,1.0,0.7014327645301819,0.3993799388408661,0.3993799388408661,1.0,1.0,-3.717296123504639,1.1309800148010254,2.5863161087036133,0.2863991260528564,0.8814464211463928,0.8814464211463928,0.0,199.4454040527344,211.0,69485.2578125,0.0,4354.82861328125,1.0,278.1522827148437,282.68536376953125,297.0732421875,301.5629272460937,293.1499938964844,293.1499938964844,278.45001220703125,38028.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372231364250184,1.0,0.0,0.0,3.661730289459229,3.661754846572876,8.946764182837796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.009765625,0.0,1561.482666015625,1895.4371337890625,0.0,3747.16552734375,0.9095903038978576,1.0,0.0,3.0,1.0,0.0
17937120,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8774206638336182,0.505374550819397,0.457582026720047,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9939851760864258,0.7297869324684143,0.692118227481842,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9058690667152404,0.5565621256828308,0.3905690312385559,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8465420603752136,0.4528880417346954,0.4323037564754486,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.6950423121452332,0.2446885406970977,1.122353434562683,284.9173583984375,284.95001220703125,304.5666809082031,294.0668029785156,299.4725952148437,297.24005126953125,284.91864013671875,1.0,0.7014327645301819,0.3993799388408661,0.3993799388408661,1.0,1.0,-3.717296123504639,1.1309800148010254,2.5863161087036133,0.2863991260528564,0.8814464211463928,0.8814464211463928,0.0,199.4454040527344,211.0,69485.2578125,0.0,4354.82861328125,1.0,278.1522827148437,282.68536376953125,297.0732421875,301.5629272460937,293.1499938964844,293.1499938964844,278.45001220703125,38028.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372231364250184,1.0,0.0,0.0,3.661730289459229,3.661754846572876,8.946764182837796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.009765625,0.0,1561.482666015625,1895.4371337890625,0.0,3747.16552734375,0.9095903038978576,1.0,0.0,3.0,1.0,0.0
17937180,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.872194230556488,0.5052534341812134,0.4574333429336548,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9891820549964904,0.7293730974197388,0.69129478931427,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.902596652507782,0.560552179813385,0.393313467502594,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8424365520477295,0.453837901353836,0.4331952631473541,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.6911178827285767,0.2449919879436493,1.1239731311798096,285.01348876953125,284.95001220703125,304.5878295898437,294.0827941894531,299.4698791503906,297.2425231933594,285.0121154785156,1.0,0.7045009136199951,0.3975320756435394,0.3975320756435394,1.0,1.0,-3.722345352172852,1.1269890069961548,2.5953562259674072,0.2813964188098907,0.978421986103058,0.978421986103058,0.0,204.45193481445312,214.0,68911.15625,0.0,4400.78369140625,1.0,278.4432373046875,282.8021850585937,297.06207275390625,301.4515991210937,293.1499938964844,293.1499938964844,278.1499938964844,33288.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299535155296326,1.0,0.0,0.0,3.7803101539611816,3.780334949493408,9.535602885080152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.0380859375,0.0,1662.0230712890625,1895.4371337890625,0.0,3680.715087890625,0.9325187802314758,1.0,0.0,3.0,1.0,0.0
17937240,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.872194230556488,0.5052534341812134,0.4574333429336548,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9891820549964904,0.7293730974197388,0.69129478931427,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.902596652507782,0.560552179813385,0.393313467502594,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8424365520477295,0.453837901353836,0.4331952631473541,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.6911178827285767,0.2449919879436493,1.1239731311798096,285.01348876953125,284.95001220703125,304.5878295898437,294.0827941894531,299.4698791503906,297.2425231933594,285.0121154785156,1.0,0.7045009136199951,0.3975320756435394,0.3975320756435394,1.0,1.0,-3.722345352172852,1.1269890069961548,2.5953562259674072,0.2813964188098907,0.978421986103058,0.978421986103058,0.0,204.45193481445312,214.0,68911.15625,0.0,4400.78369140625,1.0,278.4432373046875,282.8021850585937,297.06207275390625,301.4515991210937,293.1499938964844,293.1499938964844,278.1499938964844,33288.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299535155296326,1.0,0.0,0.0,3.7803101539611816,3.780334949493408,9.535602885080152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.0380859375,0.0,1662.0230712890625,1895.4371337890625,0.0,3680.715087890625,0.9325187802314758,1.0,0.0,3.0,1.0,0.0
17937300,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.869976818561554,0.504549503326416,0.4572237133979797,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9872323870658876,0.7289001941680908,0.6912032961845398,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9014114141464232,0.562016487121582,0.3946083784103393,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8408010601997375,0.4539634585380554,0.4336126446723938,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6895617246627808,0.2449770718812942,1.1248563528060913,284.8828125,284.95001220703125,304.5984191894531,294.0909118652344,299.46563720703125,297.23974609375,284.880859375,1.0,0.7058697938919067,0.3966081142425537,0.3966081142425537,1.0,1.0,-3.725114583969116,1.125055909156799,2.6000587940216064,0.2790652513504028,0.8905706405639648,0.8905706405639648,0.0,206.5977478027344,214.0,69977.890625,0.0,4422.14111328125,1.0,278.1947937011719,282.6528015136719,297.1190185546875,301.6914367675781,293.1499938964844,293.1499938964844,278.1499938964844,37029.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354570508003236,1.0,0.0,0.0,3.757056713104248,3.757081985473633,9.418653235115926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10538.5087890625,0.0,1663.5,1895.4371337890625,0.0,3731.057373046875,0.9281213283538818,1.0,0.0,3.0,1.0,0.0
17937360,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.867102324962616,0.5036877393722534,0.4565333724021911,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.984732449054718,0.7283053994178772,0.6907174587249756,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8995875120162964,0.563340425491333,0.3955874443054199,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8386378884315491,0.4539259970188141,0.4336950480937958,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.687502384185791,0.2448447942733764,1.1248334646224976,284.9039001464844,284.95001220703125,304.6089782714844,294.0990600585937,299.461669921875,297.2355041503906,284.9051818847656,1.0,0.7069785594940186,0.3959464430809021,0.3959464430809021,1.0,1.0,-3.724952220916748,1.1228898763656616,2.602062225341797,0.2770964205265045,0.8848811984062195,0.8848811984062195,0.0,208.98779296875,217.0,69730.3359375,0.0,4436.9150390625,1.0,278.1568603515625,282.6717834472656,297.1163635253906,301.6357421875,293.1499938964844,293.1499938964844,278.45001220703125,38204.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368816018104552,1.0,0.0,0.0,3.6899375915527344,3.689962387084961,9.085133569897152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.2099609375,0.0,1594.7305908203125,1895.4371337890625,0.0,3744.052001953125,0.9159694314002992,1.0,0.0,3.0,1.0,0.0
17937420,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8637662529945374,0.5034005641937256,0.4560768008232116,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9817658066749572,0.7286459803581238,0.6907804012298584,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8983133435249329,0.5672209858894348,0.3981473743915558,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8362646698951721,0.4547486305236816,0.4343617856502533,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.68514484167099,0.2451003193855285,1.125884771347046,285.00634765625,284.95001220703125,304.63006591796875,294.11553955078125,299.4629821777344,297.2394714355469,285.0052185058594,1.0,0.7091941237449646,0.3946231007575989,0.3946231007575989,1.0,1.0,-3.729615449905396,1.1203463077545166,2.609269142150879,0.2736181914806366,0.9790241122245787,0.9790241122245787,0.0,212.295639038086,220.0,69085.8203125,0.0,4471.041015625,1.0,278.4435119628906,282.79400634765625,297.09625244140625,301.50048828125,293.1499938964844,293.1499938964844,278.1499938964844,33546.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297855496406556,1.0,0.0,0.0,3.796918630599976,3.796943426132202,9.619574257158092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10891.6103515625,0.0,1683.7479248046875,1895.4371337890625,0.0,3679.17529296875,0.9364484548568726,1.0,0.0,3.0,1.0,0.0
17937480,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8637662529945374,0.5034005641937256,0.4560768008232116,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9817658066749572,0.7286459803581238,0.6907804012298584,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8983133435249329,0.5672209858894348,0.3981473743915558,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8362646698951721,0.4547486305236816,0.4343617856502533,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.68514484167099,0.2451003193855285,1.125884771347046,285.00634765625,284.95001220703125,304.63006591796875,294.11553955078125,299.4629821777344,297.2394714355469,285.0052185058594,1.0,0.7091941237449646,0.3946231007575989,0.3946231007575989,1.0,1.0,-3.729615449905396,1.1203463077545166,2.609269142150879,0.2736181914806366,0.9790241122245787,0.9790241122245787,0.0,212.295639038086,220.0,69085.8203125,0.0,4471.041015625,1.0,278.4435119628906,282.79400634765625,297.09625244140625,301.50048828125,293.1499938964844,293.1499938964844,278.1499938964844,33546.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297855496406556,1.0,0.0,0.0,3.796918630599976,3.796943426132202,9.619574257158092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10891.6103515625,0.0,1683.7479248046875,1895.4371337890625,0.0,3679.17529296875,0.9364484548568726,1.0,0.0,3.0,1.0,0.0
17937540,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8598299622535706,0.5018530488014221,0.4551377594470978,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.978220283985138,0.7278413772583008,0.6904985904693604,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8964264392852783,0.5700270533561707,0.4003966152667999,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8334553837776184,0.4548099339008331,0.4347859621047973,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6824192404747009,0.2449447512626648,1.1265112161636353,284.9013061523437,284.95001220703125,304.65106201171875,294.1322631835937,299.4571838378906,297.233642578125,284.90264892578125,1.0,0.7112345695495605,0.3932997584342956,0.3932997584342956,1.0,1.0,-3.732128620147705,1.1170496940612793,2.615078926086426,0.2701264917850494,0.8854384422302246,0.8854384422302246,0.0,215.9346160888672,223.0,69873.390625,0.0,4501.30029296875,1.0,278.15643310546875,282.6674499511719,297.1486511230469,301.6780090332031,293.1499938964844,293.1499938964844,278.45001220703125,38385.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364461898803712,1.0,0.0,0.0,3.7005786895751953,3.700603723526001,9.137609140452696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.7392578125,0.0,1608.2659912109375,1895.4371337890625,0.0,3740.081787109375,0.9184044003486632,1.0,0.0,3.0,1.0,0.0
17937600,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8598299622535706,0.5018530488014221,0.4551377594470978,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.978220283985138,0.7278413772583008,0.6904985904693604,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8964264392852783,0.5700270533561707,0.4003966152667999,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8334553837776184,0.4548099339008331,0.4347859621047973,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6824192404747009,0.2449447512626648,1.1265112161636353,284.9013061523437,284.95001220703125,304.65106201171875,294.1322631835937,299.4571838378906,297.233642578125,284.90264892578125,1.0,0.7112345695495605,0.3932997584342956,0.3932997584342956,1.0,1.0,-3.732128620147705,1.1170496940612793,2.615078926086426,0.2701264917850494,0.8854384422302246,0.8854384422302246,0.0,215.9346160888672,223.0,69873.390625,0.0,4501.30029296875,1.0,278.15643310546875,282.6674499511719,297.1486511230469,301.6780090332031,293.1499938964844,293.1499938964844,278.45001220703125,38385.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364461898803712,1.0,0.0,0.0,3.7005786895751953,3.700603723526001,9.137609140452696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.7392578125,0.0,1608.2659912109375,1895.4371337890625,0.0,3740.081787109375,0.9184044003486632,1.0,0.0,3.0,1.0,0.0
17937660,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8577849864959717,0.5016722679138184,0.4546865820884704,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9763144850730896,0.7280586957931519,0.6904087066650391,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8956754207611084,0.5725035071372986,0.40192711353302,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8320085406303406,0.4552998542785644,0.4350796341896057,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.6809648871421814,0.2450772374868393,1.12679922580719,285.0187072753906,284.95001220703125,304.6644287109375,294.1430969238281,299.4579467773437,297.2362060546875,285.0177001953125,1.0,0.7124506235122681,0.3924598693847656,0.3924598693847656,1.0,1.0,-3.7340087890625,1.115056037902832,2.618952751159668,0.2677326500415802,0.9738999605178832,0.9738999605178832,0.0,217.92047119140625,223.0,69061.921875,0.0,4519.28271484375,1.0,278.4227905273437,282.80230712890625,297.1121520996094,301.4881896972656,293.1499938964844,293.1499938964844,278.45001220703125,33667.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299517273902892,1.0,0.0,0.0,3.768289089202881,3.7683138847351074,9.475054412177996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10193.7470703125,0.0,1650.77978515625,1895.4371337890625,0.0,3680.698486328125,0.930849015712738,1.0,0.0,3.0,1.0,0.0
17937720,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8571299314498901,0.5016043186187744,0.4546968340873718,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9757050275802612,0.7282424569129944,0.6906388401985168,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8957386612892151,0.5739163756370544,0.4029572308063507,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8316091299057007,0.4556357860565185,0.4354326426982879,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6805427670478821,0.2452051937580108,1.1274863481521606,285.00640869140625,284.95001220703125,304.67193603515625,294.14923095703125,299.4587707519531,297.2381286621094,285.0053100585937,1.0,0.7132270336151123,0.3919874131679535,0.3919874131679535,1.0,1.0,-3.736788749694824,1.1145061254501345,2.6222825050354004,0.2666314244270324,0.9807142615318298,0.9807142615318298,0.0,218.77931213378903,226.0,69207.265625,0.0,4532.6005859375,1.0,278.44354248046875,282.7923278808594,297.12908935546875,301.5414428710937,293.1499938964844,293.1499938964844,278.1499938964844,33610.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291548132896424,1.0,0.0,0.0,3.805012702941896,3.8050377368927,9.660631121732877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10919.2451171875,0.0,1693.924072265625,1895.4371337890625,0.0,3673.3916015625,0.93832665681839,1.0,0.0,3.0,1.0,0.0
17937780,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8535985946655273,0.5000779032707214,0.4537739753723144,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9723086953163148,0.7273859977722168,0.690321683883667,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8941494226455688,0.5766529440879822,0.4051628410816192,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8291113972663879,0.4556906223297119,0.4358464777469635,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6781061291694641,0.2450470328330993,1.1280771493911743,284.9010925292969,284.95001220703125,304.69268798828125,294.1664123535156,299.45281982421875,297.2322998046875,284.9024353027344,1.0,0.715143084526062,0.3906750977039337,0.3906750977039337,1.0,1.0,-3.739171028137207,1.1111729145050049,2.627998113632202,0.263113409280777,0.8869640231132507,0.8869640231132507,0.0,222.2043914794922,229.0,69996.65625,0.0,4561.22021484375,1.0,278.1563720703125,282.6654968261719,297.18231201171875,301.7198181152344,293.1499938964844,293.1499938964844,278.45001220703125,38399.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357129335403442,1.0,0.0,0.0,3.708624839782715,3.708649873733521,9.177388733405678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.3955078125,0.0,1617.6156005859375,1895.4371337890625,0.0,3733.39208984375,0.9202065467834472,1.0,0.0,3.0,1.0,0.0
17937840,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8535985946655273,0.5000779032707214,0.4537739753723144,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9723086953163148,0.7273859977722168,0.690321683883667,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8941494226455688,0.5766529440879822,0.4051628410816192,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8291113972663879,0.4556906223297119,0.4358464777469635,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6781061291694641,0.2450470328330993,1.1280771493911743,284.9010925292969,284.95001220703125,304.69268798828125,294.1664123535156,299.45281982421875,297.2322998046875,284.9024353027344,1.0,0.715143084526062,0.3906750977039337,0.3906750977039337,1.0,1.0,-3.739171028137207,1.1111729145050049,2.627998113632202,0.263113409280777,0.8869640231132507,0.8869640231132507,0.0,222.2043914794922,229.0,69996.65625,0.0,4561.22021484375,1.0,278.1563720703125,282.6654968261719,297.18231201171875,301.7198181152344,293.1499938964844,293.1499938964844,278.45001220703125,38399.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357129335403442,1.0,0.0,0.0,3.708624839782715,3.708649873733521,9.177388733405678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.3955078125,0.0,1617.6156005859375,1895.4371337890625,0.0,3733.39208984375,0.9202065467834472,1.0,0.0,3.0,1.0,0.0
17937900,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8519785404205322,0.4998835623264313,0.4533420205116272,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9706901907920836,0.7274541854858398,0.6901295185089111,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8934871554374695,0.5785135626792908,0.4062784910202026,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.827948272228241,0.4560244381427765,0.4360153079032898,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6769408583641052,0.2451178431510925,1.1281386613845823,285.017822265625,284.95001220703125,304.7030029296875,294.1750793457031,299.452880859375,297.2337341308594,285.0191345214844,1.0,0.7160255908966064,0.3900189399719238,0.3900189399719238,1.0,1.0,-3.740031719207764,1.109399914741516,2.630631685256958,0.2611519992351532,0.9686504006385804,0.9686504006385804,0.0,223.7879638671875,229.0,69115.7265625,0.0,4573.79931640625,1.0,278.4034423828125,282.79962158203125,297.1448059082031,301.5126342773437,293.1499938964844,293.1499938964844,278.45001220703125,34288.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930145025253296,1.0,0.0,0.0,3.7523446083068848,3.7523694038391113,9.395042184223712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10161.1201171875,0.0,1636.87939453125,1895.4371337890625,0.0,3682.47021484375,0.9285321831703186,1.0,0.0,3.0,1.0,0.0
17937960,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8511168956756592,0.4998370707035064,0.453335553407669,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9698250889778136,0.7277093529701233,0.6903836727142334,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.89359050989151,0.5805087089538574,0.4076835811138153,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8274198174476624,0.4565049111843109,0.4364776313304901,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6763759851455688,0.2452979385852813,1.1289939880371094,285.0072631835937,284.95001220703125,304.7132873535156,294.1838073730469,299.4543151855469,297.2367858886719,285.00616455078125,1.0,0.7170541286468506,0.3893820345401764,0.3893820345401764,1.0,1.0,-3.743603229522705,1.1085807085037231,2.6350224018096924,0.2595917880535126,0.9830641150474548,0.9830641150474548,0.0,224.952880859375,232.0,69318.1796875,0.0,4591.38623046875,1.0,278.44366455078125,282.79156494140625,297.1632080078125,301.5828857421875,293.1499938964844,293.1499938964844,278.1499938964844,33612.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283738136291504,1.0,0.0,0.0,3.811957359313965,3.8119826316833496,9.695927474240309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.1337890625,0.0,1702.2738037109375,1895.4371337890625,0.0,3666.226318359375,0.9399312734603882,1.0,0.0,3.0,1.0,0.0
17938020,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8478065729141235,0.4983183741569519,0.4524217247962951,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9664234519004822,0.7267830967903137,0.6900020241737366,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8921455144882202,0.5832379460334778,0.409883588552475,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8250634670257568,0.456543356180191,0.4368777871131897,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.674079418182373,0.2451266944408416,1.129527926445007,284.9007263183594,284.95001220703125,304.733642578125,294.201416015625,299.448486328125,297.2311096191406,284.902099609375,1.0,0.7189154028892517,0.3881082534790039,0.3881082534790039,1.0,1.0,-3.745827198028565,1.1052908897399902,2.640536308288574,0.2561222016811371,0.8886305689811707,0.8886305689811707,0.0,228.3209381103516,235.0,70115.7890625,0.0,4619.27587890625,1.0,278.15631103515625,282.6635131835937,297.2171325683594,301.7626342773437,293.1499938964844,293.1499938964844,278.45001220703125,38393.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934897780418396,1.0,0.0,0.0,3.716491460800171,3.716516494750977,9.216362286679214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.8916015625,0.0,1626.64404296875,1895.4371337890625,0.0,3725.951171875,0.9219486117362976,1.0,0.0,3.0,1.0,0.0
