time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938080,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8478065729141235,0.4983183741569519,0.4524217247962951,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9664234519004822,0.7267830967903137,0.6900020241737366,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8921455144882202,0.5832379460334778,0.409883588552475,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8250634670257568,0.456543356180191,0.4368777871131897,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.674079418182373,0.2451266944408416,1.129527926445007,284.9007263183594,284.95001220703125,304.733642578125,294.201416015625,299.448486328125,297.2311096191406,284.902099609375,1.0,0.7189154028892517,0.3881082534790039,0.3881082534790039,1.0,1.0,-3.745827198028565,1.1052908897399902,2.640536308288574,0.2561222016811371,0.8886305689811707,0.8886305689811707,0.0,228.3209381103516,235.0,70115.7890625,0.0,4619.27587890625,1.0,278.15631103515625,282.6635131835937,297.2171325683594,301.7626342773437,293.1499938964844,293.1499938964844,278.45001220703125,38393.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934897780418396,1.0,0.0,0.0,3.716491460800171,3.716516494750977,9.216362286679214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.8916015625,0.0,1626.64404296875,1895.4371337890625,0.0,3725.951171875,0.9219486117362976,1.0,0.0,3.0,1.0,0.0
17938140,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8454707264900208,0.498084008693695,0.4519885182380676,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9639252424240112,0.7270411849021912,0.6900014281272888,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8916766047477722,0.587105393409729,0.412409096956253,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8234568238258362,0.4573437869548797,0.4374940693378448,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.6724368333816528,0.2453644424676895,1.1303791999816897,285.0074768066406,284.95001220703125,304.7538146972656,294.21923828125,299.4499816894531,297.2357482910156,285.0063781738281,1.0,0.720784068107605,0.3868344724178314,0.3868344724178314,1.0,1.0,-3.750099182128906,1.10268235206604,2.647416830062866,0.2525833249092102,0.985227346420288,0.985227346420288,0.0,231.0382537841797,238.0,69428.203125,0.0,4648.90234375,1.0,278.44366455078125,282.7902526855469,297.19873046875,301.6260070800781,293.1499938964844,293.1499938964844,278.1499938964844,33641.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275475144386292,1.0,0.0,0.0,3.819058895111084,3.8190841674804688,9.73208784671442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.72265625,0.0,1711.0540771484375,1895.4371337890625,0.0,3658.64111328125,0.9415271878242492,1.0,0.0,3.0,1.0,0.0
17938200,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8454707264900208,0.498084008693695,0.4519885182380676,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9639252424240112,0.7270411849021912,0.6900014281272888,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8916766047477722,0.587105393409729,0.412409096956253,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8234568238258362,0.4573437869548797,0.4374940693378448,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.6724368333816528,0.2453644424676895,1.1303791999816897,285.0074768066406,284.95001220703125,304.7538146972656,294.21923828125,299.4499816894531,297.2357482910156,285.0063781738281,1.0,0.720784068107605,0.3868344724178314,0.3868344724178314,1.0,1.0,-3.750099182128906,1.10268235206604,2.647416830062866,0.2525833249092102,0.985227346420288,0.985227346420288,0.0,231.0382537841797,238.0,69428.203125,0.0,4648.90234375,1.0,278.44366455078125,282.7902526855469,297.19873046875,301.6260070800781,293.1499938964844,293.1499938964844,278.1499938964844,33641.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275475144386292,1.0,0.0,0.0,3.819058895111084,3.8190841674804688,9.73208784671442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.72265625,0.0,1711.0540771484375,1895.4371337890625,0.0,3658.64111328125,0.9415271878242492,1.0,0.0,3.0,1.0,0.0
17938260,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8423179984092712,0.4965691864490509,0.4510781764984131,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9604836702346802,0.7260451316833496,0.6895553469657898,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8903210163116455,0.5898248553276062,0.4146053194999695,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8211812376976013,0.457362949848175,0.4378774762153625,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6702351570129395,0.2451773881912231,1.1308470964431765,284.9001770019531,284.95001220703125,304.773681640625,294.2372436523437,299.44403076171875,297.23016357421875,284.90155029296875,1.0,0.7226096391677856,0.3855796158313751,0.3855796158313751,1.0,1.0,-3.752145767211914,1.0993688106536863,2.6527769565582275,0.249091163277626,0.8902100324630737,0.8902100324630737,0.0,234.39517211914065,241.0,70231.484375,0.0,4676.2919921875,1.0,278.1562805175781,282.6614990234375,297.2528381347656,301.80621337890625,293.1499938964844,293.1499938964844,278.45001220703125,38394.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340423345565796,1.0,0.0,0.0,3.7242164611816406,3.7242417335510254,9.254716815121357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.193359375,0.0,1635.595703125,1895.4371337890625,0.0,3718.136962890625,0.923665463924408,1.0,0.0,3.0,1.0,0.0
17938320,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8423179984092712,0.4965691864490509,0.4510781764984131,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9604836702346802,0.7260451316833496,0.6895553469657898,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8903210163116455,0.5898248553276062,0.4146053194999695,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8211812376976013,0.457362949848175,0.4378774762153625,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6702351570129395,0.2451773881912231,1.1308470964431765,284.9001770019531,284.95001220703125,304.773681640625,294.2372436523437,299.44403076171875,297.23016357421875,284.90155029296875,1.0,0.7226096391677856,0.3855796158313751,0.3855796158313751,1.0,1.0,-3.752145767211914,1.0993688106536863,2.6527769565582275,0.249091163277626,0.8902100324630737,0.8902100324630737,0.0,234.39517211914065,241.0,70231.484375,0.0,4676.2919921875,1.0,278.1562805175781,282.6614990234375,297.2528381347656,301.80621337890625,293.1499938964844,293.1499938964844,278.45001220703125,38394.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340423345565796,1.0,0.0,0.0,3.7242164611816406,3.7242417335510254,9.254716815121357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.193359375,0.0,1635.595703125,1895.4371337890625,0.0,3718.136962890625,0.923665463924408,1.0,0.0,3.0,1.0,0.0
17938380,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8400924205780029,0.4963406324386596,0.4506482183933258,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9579542279243468,0.726237952709198,0.6894914507865906,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8899078965187073,0.5936961770057678,0.4171300828456878,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8196255564689636,0.4581490159034729,0.4384779930114746,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.6686564683914185,0.2454010248184204,1.1316297054290771,285.0078125,284.95001220703125,304.79327392578125,294.25543212890625,299.4454345703125,297.23486328125,285.0067443847656,1.0,0.7244453430175781,0.3843247294425964,0.3843247294425964,1.0,1.0,-3.7562427520751953,1.0967366695404053,2.65950608253479,0.2455236613750457,0.9873709082603456,0.9873709082603456,0.0,237.10519409179688,244.0,69533.359375,0.0,4705.47802734375,1.0,278.4436950683594,282.78924560546875,297.2348327636719,301.6693115234375,293.1499938964844,293.1499938964844,278.1499938964844,33659.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266743063926696,1.0,0.0,0.0,3.825779438018799,3.825804948806762,9.766370112629374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10999.0986328125,0.0,1719.31005859375,1895.4371337890625,0.0,3650.620849609375,0.9430601000785828,1.0,0.0,3.0,1.0,0.0
17938440,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8400924205780029,0.4963406324386596,0.4506482183933258,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9579542279243468,0.726237952709198,0.6894914507865906,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8899078965187073,0.5936961770057678,0.4171300828456878,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8196255564689636,0.4581490159034729,0.4384779930114746,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.6686564683914185,0.2454010248184204,1.1316297054290771,285.0078125,284.95001220703125,304.79327392578125,294.25543212890625,299.4454345703125,297.23486328125,285.0067443847656,1.0,0.7244453430175781,0.3843247294425964,0.3843247294425964,1.0,1.0,-3.7562427520751953,1.0967366695404053,2.65950608253479,0.2455236613750457,0.9873709082603456,0.9873709082603456,0.0,237.10519409179688,244.0,69533.359375,0.0,4705.47802734375,1.0,278.4436950683594,282.78924560546875,297.2348327636719,301.6693115234375,293.1499938964844,293.1499938964844,278.1499938964844,33659.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266743063926696,1.0,0.0,0.0,3.825779438018799,3.825804948806762,9.766370112629374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10999.0986328125,0.0,1719.31005859375,1895.4371337890625,0.0,3650.620849609375,0.9430601000785828,1.0,0.0,3.0,1.0,0.0
17938500,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8389406204223633,0.4956679940223694,0.450425773859024,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9566391110420228,0.7258175015449524,0.6894872188568115,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.889646053314209,0.5951236486434937,0.4183863401412964,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8188334107398987,0.4582323431968689,0.4388235807418823,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.6678853034973145,0.2453612685203552,1.132267713546753,284.8786926269531,284.95001220703125,304.8029479980469,294.2645874023437,299.4430236816406,297.23297119140625,284.87677001953125,1.0,0.725426197052002,0.3836972713470459,0.3836972713470459,1.0,1.0,-3.758673429489136,1.0955331325531006,2.663140296936035,0.2439244538545608,0.8989524245262146,0.8989524245262146,0.0,238.5558013916016,244.0,70608.578125,0.0,4721.7919921875,1.0,278.1938781738281,282.6406555175781,297.2910461425781,301.9068603515625,293.1499938964844,293.1499938964844,278.1499938964844,37195.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319081902503968,1.0,0.0,0.0,3.8004541397094727,3.800479888916016,9.637496987124905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.7705078125,0.0,1716.40283203125,1895.4371337890625,0.0,3698.61962890625,0.9380422830581664,1.0,0.0,3.0,1.0,0.0
17938560,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.837079644203186,0.4948358237743377,0.4497465789318084,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9544839859008788,0.7251787781715393,0.6889863014221191,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8886289596557617,0.5964027643203735,0.4193202555179596,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8174116611480713,0.4581531584262848,0.4388479590415954,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6665427088737488,0.2452001124620437,1.1320374011993408,284.8999328613281,284.95001220703125,304.81256103515625,294.2738037109375,299.4393615722656,297.2293395996094,284.9013671875,1.0,0.7262407541275024,0.3830952644348144,0.3830952644348144,1.0,1.0,-3.758132696151733,1.0934282541275024,2.6647043228149414,0.2420263588428497,0.8919642567634583,0.8919642567634583,0.0,240.45606994628903,247.0,70342.953125,0.0,4732.45068359375,1.0,278.15655517578125,282.6600036621094,297.2891845703125,301.85015869140625,293.1499938964844,293.1499938964844,278.45001220703125,38360.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331156015396118,1.0,0.0,0.0,3.73154878616333,3.731573820114136,9.291193805438524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.80859375,0.0,1643.854736328125,1895.4371337890625,0.0,3709.665771484375,0.9253499507904052,1.0,0.0,3.0,1.0,0.0
17938620,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8349496722221375,0.4946128129959106,0.4493223130702972,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9519312381744384,0.7253076434135437,0.6888631582260132,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8882606029510498,0.6002693176269531,0.4218401908874511,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8158937096595764,0.4589263200759887,0.4394359886646271,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.665023922920227,0.2454107105731964,1.1327615976333618,285.0081787109375,284.95001220703125,304.8314514160156,294.2923583984375,299.4408264160156,297.2341003417969,285.0071105957031,1.0,0.7280480265617371,0.3818912208080292,0.3818912208080292,1.0,1.0,-3.762073993682861,1.0908832550048828,2.6711909770965576,0.2385329902172088,0.9895229935646056,0.9895229935646056,0.0,243.1634063720703,250.0,69636.5546875,0.0,4761.27197265625,1.0,278.4437561035156,282.788330078125,297.271728515625,301.7132873535156,293.1499938964844,293.1499938964844,278.1499938964844,33673.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257581233978271,1.0,0.0,0.0,3.832297086715698,3.832322359085083,9.799673534871545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11025.4794921875,0.0,1727.322021484375,1895.4371337890625,0.0,3642.199951171875,0.9445446729660034,1.0,0.0,3.0,1.0,0.0
17938680,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8349496722221375,0.4946128129959106,0.4493223130702972,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9519312381744384,0.7253076434135437,0.6888631582260132,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8882606029510498,0.6002693176269531,0.4218401908874511,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8158937096595764,0.4589263200759887,0.4394359886646271,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.665023922920227,0.2454107105731964,1.1327615976333618,285.0081787109375,284.95001220703125,304.8314514160156,294.2923583984375,299.4408264160156,297.2341003417969,285.0071105957031,1.0,0.7280480265617371,0.3818912208080292,0.3818912208080292,1.0,1.0,-3.762073993682861,1.0908832550048828,2.6711909770965576,0.2385329902172088,0.9895229935646056,0.9895229935646056,0.0,243.1634063720703,250.0,69636.5546875,0.0,4761.27197265625,1.0,278.4437561035156,282.788330078125,297.271728515625,301.7132873535156,293.1499938964844,293.1499938964844,278.1499938964844,33673.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257581233978271,1.0,0.0,0.0,3.832297086715698,3.832322359085083,9.799673534871545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11025.4794921875,0.0,1727.322021484375,1895.4371337890625,0.0,3642.199951171875,0.9445446729660034,1.0,0.0,3.0,1.0,0.0
17938740,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8320537209510803,0.4931128025054931,0.4484286308288574,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9484418630599976,0.7241824269294739,0.6883004903793335,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8870429992675781,0.6029504537582397,0.4240183532238006,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8137210011482239,0.4589138031005859,0.4397940337657928,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6629911661148071,0.2451954483985901,1.1331160068511963,284.8991394042969,284.95001220703125,304.8500061035156,294.3110656738281,299.4345703125,297.2285461425781,284.9005126953125,1.0,0.7298164367675781,0.3806871771812439,0.3806871771812439,1.0,1.0,-3.7638115882873535,1.087592363357544,2.6762192249298096,0.2350394129753112,0.8932438492774963,0.8932438492774963,0.0,246.5143280029297,253.0,70452.6015625,0.0,4787.86962890625,1.0,278.1561584472656,282.65789794921875,297.32647705078125,301.8948974609375,293.1499938964844,293.1499938964844,278.45001220703125,38392.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322036504745485,1.0,0.0,0.0,3.7387709617614746,3.73879647254944,9.32719444790564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.2958984375,0.0,1652.5263671875,1895.4371337890625,0.0,3701.3232421875,0.9268977046012878,1.0,0.0,3.0,1.0,0.0
17938800,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8320537209510803,0.4931128025054931,0.4484286308288574,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9484418630599976,0.7241824269294739,0.6883004903793335,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8870429992675781,0.6029504537582397,0.4240183532238006,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8137210011482239,0.4589138031005859,0.4397940337657928,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6629911661148071,0.2451954483985901,1.1331160068511963,284.8991394042969,284.95001220703125,304.8500061035156,294.3110656738281,299.4345703125,297.2285461425781,284.9005126953125,1.0,0.7298164367675781,0.3806871771812439,0.3806871771812439,1.0,1.0,-3.7638115882873535,1.087592363357544,2.6762192249298096,0.2350394129753112,0.8932438492774963,0.8932438492774963,0.0,246.5143280029297,253.0,70452.6015625,0.0,4787.86962890625,1.0,278.1561584472656,282.65789794921875,297.32647705078125,301.8948974609375,293.1499938964844,293.1499938964844,278.45001220703125,38392.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322036504745485,1.0,0.0,0.0,3.7387709617614746,3.73879647254944,9.32719444790564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.2958984375,0.0,1652.5263671875,1895.4371337890625,0.0,3701.3232421875,0.9268977046012878,1.0,0.0,3.0,1.0,0.0
17938860,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.830374002456665,0.4929519593715668,0.447991132736206,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9463484287261964,0.7242083549499512,0.6880214214324951,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8865891098976135,0.6057232022285461,0.4257291257381439,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8124591708183289,0.4594364464282989,0.4401070475578308,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.6617685556411743,0.245312362909317,1.1333070993423462,285.0179138183594,284.95001220703125,304.86309814453125,294.3247375488281,299.4355163574219,297.2318115234375,285.01678466796875,1.0,0.731042206287384,0.3798632621765136,0.3798632621765136,1.0,1.0,-3.765603065490722,1.0855374336242676,2.680065631866455,0.2324648797512054,0.9860129952430724,0.9860129952430724,0.0,248.5862579345703,253.0,69624.796875,0.0,4806.43603515625,1.0,278.4306640625,282.7953796386719,297.2945251464844,301.71600341796875,293.1499938964844,293.1499938964844,278.45001220703125,33666.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925292670726776,1.0,0.0,0.0,3.812655925750733,3.812680959701538,9.699481324787484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.5615234375,0.0,1703.531005859375,1895.4371337890625,0.0,3637.919921875,0.940507173538208,1.0,0.0,3.0,1.0,0.0
17938920,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8300034403800964,0.4928998053073883,0.4480094611644745,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9458743333816528,0.7242522239685059,0.6881178021430969,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8867095112800598,0.6068089604377747,0.4265277683734894,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8122268319129944,0.4596766531467438,0.4403688311576843,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6615267395973206,0.2453939914703369,1.133777737617493,285.0085754394531,284.95001220703125,304.8681335449219,294.3301086425781,299.4361267089844,297.2333068847656,285.0075378417969,1.0,0.731594979763031,0.3795428574085235,0.3795428574085235,1.0,1.0,-3.76758337020874,1.0851554870605469,2.6824278831481934,0.2316439598798751,0.9915801286697388,0.9915801286697388,0.0,249.2206115722656,256.0,69737.96875,0.0,4816.28662109375,1.0,278.4437866210937,282.7876281738281,297.309326171875,301.7577209472656,293.1499938964844,293.1499938964844,278.1499938964844,33689.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247998595237732,1.0,0.0,0.0,3.8385090827941895,3.838534593582153,9.831469469645526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11051.734375,0.0,1734.999755859375,1895.4371337890625,0.0,3633.38671875,0.9459627270698548,1.0,0.0,3.0,1.0,0.0
17938980,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8272103667259216,0.4914102852344513,0.447127103805542,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.942390203475952,0.7230684161186218,0.6875024437904358,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8855512142181396,0.609463095664978,0.4286915361881256,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8100841045379639,0.4596518874168396,0.4407175183296203,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6595754027366638,0.2451669573783874,1.1340848207473757,284.89874267578125,284.95001220703125,304.8858642578125,294.349609375,299.4299011230469,297.2277526855469,284.900146484375,1.0,0.7333374619483948,0.3783985376358032,0.3783985376358032,1.0,1.0,-3.769185543060303,1.0819944143295288,2.6871912479400635,0.2282806634902954,0.8948032259941101,0.8948032259941101,0.0,252.568359375,259.0,70563.7109375,0.0,4842.5302734375,1.0,278.1561279296875,282.65643310546875,297.36480712890625,301.9406433105469,293.1499938964844,293.1499938964844,278.45001220703125,38385.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311992526054382,1.0,0.0,0.0,3.7458338737487793,3.745859146118164,9.362466926177148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.91015625,0.0,1660.7396240234375,1895.4371337890625,0.0,3692.128662109375,0.9284632205963136,1.0,0.0,3.0,1.0,0.0
17939040,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8272103667259216,0.4914102852344513,0.447127103805542,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.942390203475952,0.7230684161186218,0.6875024437904358,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8855512142181396,0.609463095664978,0.4286915361881256,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8100841045379639,0.4596518874168396,0.4407175183296203,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6595754027366638,0.2451669573783874,1.1340848207473757,284.89874267578125,284.95001220703125,304.8858642578125,294.349609375,299.4299011230469,297.2277526855469,284.900146484375,1.0,0.7333374619483948,0.3783985376358032,0.3783985376358032,1.0,1.0,-3.769185543060303,1.0819944143295288,2.6871912479400635,0.2282806634902954,0.8948032259941101,0.8948032259941101,0.0,252.568359375,259.0,70563.7109375,0.0,4842.5302734375,1.0,278.1561279296875,282.65643310546875,297.36480712890625,301.9406433105469,293.1499938964844,293.1499938964844,278.45001220703125,38385.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311992526054382,1.0,0.0,0.0,3.7458338737487793,3.745859146118164,9.362466926177148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.91015625,0.0,1660.7396240234375,1895.4371337890625,0.0,3692.128662109375,0.9284632205963136,1.0,0.0,3.0,1.0,0.0
17939100,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8258931636810303,0.4912260174751282,0.4467025697231293,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9407091736793518,0.7229729890823364,0.6871529221534729,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.885055422782898,0.6113108992576599,0.4297828078269958,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8090444207191467,0.4599485695362091,0.4408459365367889,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.6586124897003174,0.2452018707990646,1.1339765787124634,285.0179138183594,284.95001220703125,304.8945007324219,294.3594970703125,299.4298400878906,297.2292785644531,285.0193786621094,1.0,0.7341369390487671,0.3778263628482818,0.3778263628482818,1.0,1.0,-3.769583225250244,1.0802879333496094,2.6892952919006348,0.2263900637626648,0.9777550101280212,0.9777550101280212,0.0,254.1358184814453,259.0,69645.8125,0.0,4853.8134765625,1.0,278.4042663574219,282.7935485839844,297.3287353515625,301.7325439453125,293.1499938964844,293.1499938964844,278.45001220703125,34392.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255913496017456,1.0,0.0,0.0,3.7867605686187744,3.786785840988159,9.568173027219018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10278.6640625,0.0,1678.2352294921875,1895.4371337890625,0.0,3640.666259765625,0.9363070726394652,1.0,0.0,3.0,1.0,0.0
17939160,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8252227306365967,0.4912044107913971,0.4467114210128784,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.939819633960724,0.723079264163971,0.6872615218162537,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8852444291114807,0.6133050918579102,0.4311850965023041,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.808601438999176,0.460404098033905,0.4412798881530761,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6581627130508423,0.2453539967536926,1.1346904039382937,285.0092468261719,284.95001220703125,304.9030456542969,294.36944580078125,299.4311828613281,297.2325439453125,285.0081787109375,1.0,0.7350893020629883,0.3772705197334289,0.3772705197334289,1.0,1.0,-3.77278995513916,1.079537868499756,2.6932520866394043,0.2248826771974563,0.9938204884529114,0.9938204884529114,0.0,255.277084350586,262.0,69840.6875,0.0,4870.5634765625,1.0,278.4439392089844,282.78729248046875,297.34832763671875,301.80352783203125,293.1499938964844,293.1499938964844,278.1499938964844,33687.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237680435180664,1.0,0.0,0.0,3.8446505069732666,3.844676017761232,9.862955039352528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.08984375,0.0,1742.476806640625,1895.4371337890625,0.0,3623.890625,0.9473764300346376,1.0,0.0,3.0,1.0,0.0
17939220,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8225136399269104,0.489725261926651,0.4458419680595398,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9363640546798706,0.7218396067619324,0.6865973472595215,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8841415047645569,0.6159272193908691,0.4333321154117584,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8064753413200378,0.4603676199913025,0.4416206777095794,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6562910676002502,0.2451160550117492,1.134955644607544,284.8983154296875,284.95001220703125,304.91961669921875,294.3895874023437,299.4247436523437,297.2269287109375,284.89971923828125,1.0,0.7368070483207703,0.3761588633060455,0.3761588633060455,1.0,1.0,-3.774268865585327,1.0764251947402954,2.6978437900543213,0.2215829342603683,0.8963643908500671,0.8963643908500671,0.0,258.6204528808594,265.0,70675.8671875,0.0,4896.474609375,1.0,278.15606689453125,282.6550598144531,297.4046936035156,301.988037109375,293.1499938964844,293.1499938964844,278.45001220703125,38376.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930148184299469,1.0,0.0,0.0,3.7528719902038574,3.752897262573242,9.397682561029796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.099609375,0.0,1668.9449462890625,1895.4371337890625,0.0,3682.499267578125,0.9300214052200316,1.0,0.0,3.0,1.0,0.0
17939280,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8225136399269104,0.489725261926651,0.4458419680595398,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9363640546798706,0.7218396067619324,0.6865973472595215,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8841415047645569,0.6159272193908691,0.4333321154117584,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8064753413200378,0.4603676199913025,0.4416206777095794,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6562910676002502,0.2451160550117492,1.134955644607544,284.8983154296875,284.95001220703125,304.91961669921875,294.3895874023437,299.4247436523437,297.2269287109375,284.89971923828125,1.0,0.7368070483207703,0.3761588633060455,0.3761588633060455,1.0,1.0,-3.774268865585327,1.0764251947402954,2.6978437900543213,0.2215829342603683,0.8963643908500671,0.8963643908500671,0.0,258.6204528808594,265.0,70675.8671875,0.0,4896.474609375,1.0,278.15606689453125,282.6550598144531,297.4046936035156,301.988037109375,293.1499938964844,293.1499938964844,278.45001220703125,38376.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930148184299469,1.0,0.0,0.0,3.7528719902038574,3.752897262573242,9.397682561029796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.099609375,0.0,1668.9449462890625,1895.4371337890625,0.0,3682.499267578125,0.9300214052200316,1.0,0.0,3.0,1.0,0.0
17939340,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8205810785293579,0.4895285964012146,0.445435106754303,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9338167309761048,0.7217962741851807,0.6863059401512146,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8838657140731812,0.6197502017021179,0.4358105063438415,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8050021529197693,0.4611109793186188,0.4421740174293518,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.6549338698387146,0.2452932745218277,1.135515213012695,285.0093688964844,284.95001220703125,304.9354858398437,294.409912109375,299.4257202148437,297.2317199707031,285.0083312988281,1.0,0.7385337352752686,0.3750471770763397,0.3750471770763397,1.0,1.0,-3.777738571166992,1.073961615562439,2.703776836395264,0.2181978076696396,0.9958040714263916,0.9958040714263916,0.0,261.3255615234375,268.0,69945.7109375,0.0,4924.173828125,1.0,278.4438781738281,282.7865905761719,297.38897705078125,301.8515014648437,293.1499938964844,293.1499938964844,278.1499938964844,33716.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227217435836792,1.0,0.0,0.0,3.8509156703948975,3.850941181182861,9.895125003822614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.5146484375,0.0,1750.3704833984375,1895.4371337890625,0.0,3614.2548828125,0.9487902522087096,1.0,0.0,3.0,1.0,0.0
17939400,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8205810785293579,0.4895285964012146,0.445435106754303,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9338167309761048,0.7217962741851807,0.6863059401512146,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8838657140731812,0.6197502017021179,0.4358105063438415,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8050021529197693,0.4611109793186188,0.4421740174293518,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.6549338698387146,0.2452932745218277,1.135515213012695,285.0093688964844,284.95001220703125,304.9354858398437,294.409912109375,299.4257202148437,297.2317199707031,285.0083312988281,1.0,0.7385337352752686,0.3750471770763397,0.3750471770763397,1.0,1.0,-3.777738571166992,1.073961615562439,2.703776836395264,0.2181978076696396,0.9958040714263916,0.9958040714263916,0.0,261.3255615234375,268.0,69945.7109375,0.0,4924.173828125,1.0,278.4438781738281,282.7865905761719,297.38897705078125,301.8515014648437,293.1499938964844,293.1499938964844,278.1499938964844,33716.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227217435836792,1.0,0.0,0.0,3.8509156703948975,3.850941181182861,9.895125003822614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.5146484375,0.0,1750.3704833984375,1895.4371337890625,0.0,3614.2548828125,0.9487902522087096,1.0,0.0,3.0,1.0,0.0
17939460,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8179227709770203,0.4880560040473938,0.4445717334747314,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.930400252342224,0.7204997539520264,0.6855890154838562,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8828019499778748,0.622332751750946,0.437933087348938,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8029000759124756,0.4610604047775268,0.4425031840801239,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6531315445899963,0.2450437843799591,1.135733723640442,284.89776611328125,284.95001220703125,304.9505615234375,294.4303283691406,299.4187927246094,297.2260437011719,284.8992004394531,1.0,0.7402264475822449,0.3739506900310516,0.3739506900310516,1.0,1.0,-3.779062032699585,1.0708305835723877,2.7082314491271973,0.2149092406034469,0.89781653881073,0.89781653881073,0.0,264.67193603515625,271.0,70786.2109375,0.0,4949.69775390625,1.0,278.1560363769531,282.6537780761719,297.4454040527344,302.0364074707031,293.1499938964844,293.1499938964844,278.45001220703125,38376.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290851354599,1.0,0.0,0.0,3.759727478027344,3.759752988815308,9.432048386770476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.31640625,0.0,1677.0235595703125,1895.4371337890625,0.0,3672.75244140625,0.931546151638031,1.0,0.0,3.0,1.0,0.0
17939520,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8179227709770203,0.4880560040473938,0.4445717334747314,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.930400252342224,0.7204997539520264,0.6855890154838562,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8828019499778748,0.622332751750946,0.437933087348938,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8029000759124756,0.4610604047775268,0.4425031840801239,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6531315445899963,0.2450437843799591,1.135733723640442,284.89776611328125,284.95001220703125,304.9505615234375,294.4303283691406,299.4187927246094,297.2260437011719,284.8992004394531,1.0,0.7402264475822449,0.3739506900310516,0.3739506900310516,1.0,1.0,-3.779062032699585,1.0708305835723877,2.7082314491271973,0.2149092406034469,0.89781653881073,0.89781653881073,0.0,264.67193603515625,271.0,70786.2109375,0.0,4949.69775390625,1.0,278.1560363769531,282.6537780761719,297.4454040527344,302.0364074707031,293.1499938964844,293.1499938964844,278.45001220703125,38376.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290851354599,1.0,0.0,0.0,3.759727478027344,3.759752988815308,9.432048386770476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.31640625,0.0,1677.0235595703125,1895.4371337890625,0.0,3672.75244140625,0.931546151638031,1.0,0.0,3.0,1.0,0.0
17939580,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8160224556922913,0.487866461277008,0.4441699087619781,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9278871417045592,0.7204025387763977,0.6852455735206604,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8825475573539734,0.6261312961578369,0.4403909742832184,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8014664053916931,0.4617932140827179,0.4430449604988098,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6518235802650452,0.2452109009027481,1.136244535446167,285.0096130371094,284.95001220703125,304.9647827148437,294.4508056640625,299.4193115234375,297.2308349609375,285.0085754394531,1.0,0.7419275045394897,0.3728542327880859,0.3728542327880859,1.0,1.0,-3.7823774814605713,1.0683479309082031,2.714029550552368,0.2115355134010315,0.9977208971977234,0.9977208971977234,0.0,267.3772277832031,274.0,70046.390625,0.0,4977.0224609375,1.0,278.44390869140625,282.7862548828125,297.42987060546875,301.89947509765625,293.1499938964844,293.1499938964844,278.1499938964844,33734.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216617345809937,1.0,0.0,0.0,3.856791019439697,3.856816530227661,9.925341828420642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11133.7880859375,0.0,1757.721923828125,1895.4371337890625,0.0,3604.486083984375,0.9501326680183412,1.0,0.0,3.0,1.0,0.0
17939640,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8160224556922913,0.487866461277008,0.4441699087619781,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9278871417045592,0.7204025387763977,0.6852455735206604,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8825475573539734,0.6261312961578369,0.4403909742832184,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8014664053916931,0.4617932140827179,0.4430449604988098,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6518235802650452,0.2452109009027481,1.136244535446167,285.0096130371094,284.95001220703125,304.9647827148437,294.4508056640625,299.4193115234375,297.2308349609375,285.0085754394531,1.0,0.7419275045394897,0.3728542327880859,0.3728542327880859,1.0,1.0,-3.7823774814605713,1.0683479309082031,2.714029550552368,0.2115355134010315,0.9977208971977234,0.9977208971977234,0.0,267.3772277832031,274.0,70046.390625,0.0,4977.0224609375,1.0,278.44390869140625,282.7862548828125,297.42987060546875,301.89947509765625,293.1499938964844,293.1499938964844,278.1499938964844,33734.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216617345809937,1.0,0.0,0.0,3.856791019439697,3.856816530227661,9.925341828420642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11133.7880859375,0.0,1757.721923828125,1895.4371337890625,0.0,3604.486083984375,0.9501326680183412,1.0,0.0,3.0,1.0,0.0
17939700,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8150439262390137,0.4872243702411651,0.4439741671085357,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.926616370677948,0.719845712184906,0.685114860534668,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8823816776275635,0.6274888515472412,0.4416145384311676,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8007547855377197,0.4618499875068664,0.4433700442314148,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.651202917098999,0.2451459914445877,1.1367766857147217,284.8787841796875,284.95001220703125,304.9715270996094,294.4610290527344,299.41632080078125,297.2289123535156,284.87664794921875,1.0,0.7428457140922546,0.3723059892654419,0.3723059892654419,1.0,1.0,-3.784497022628784,1.0672433376312256,2.7172536849975586,0.2100525647401809,0.908571720123291,0.908571720123291,0.0,268.8182067871094,274.0,71155.78125,0.0,4992.625,1.0,278.1932067871094,282.6356506347656,297.4868469238281,302.1396179199219,293.1499938964844,293.1499938964844,278.1499938964844,37086.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268215298652648,1.0,0.0,0.0,3.8340866565704346,3.8341126441955566,9.808828735913266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.892578125,0.0,1756.3204345703125,1895.4371337890625,0.0,3651.97314453125,0.9456002712249756,1.0,0.0,3.0,1.0,0.0
17939760,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8133958578109741,0.4864047467708587,0.4433158338069916,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9245413541793824,0.7190556526184082,0.6844810843467712,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8815246820449829,0.6286754012107849,0.4424893260002136,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7994261980056763,0.4617308676242828,0.4433636665344238,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.650090754032135,0.2449518740177154,1.1364208459854126,284.8975524902344,284.95001220703125,304.97802734375,294.47119140625,299.4118957519531,297.2251281738281,284.8990173339844,1.0,0.7435954213142395,0.3717816770076751,0.3717816770076751,1.0,1.0,-3.783562421798706,1.0652320384979248,2.718330383300781,0.2082920521497726,0.8994050621986389,0.8994050621986389,0.0,270.72137451171875,277.0,70891.5546875,0.0,5002.16943359375,1.0,278.15631103515625,282.6531066894531,297.48614501953125,302.0845642089844,293.1499938964844,293.1499938964844,278.45001220703125,38343.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279908537864684,1.0,0.0,0.0,3.766092777252197,3.766118288040161,9.464012578064284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.669921875,0.0,1684.2938232421875,1895.4371337890625,0.0,3662.711669921875,0.9330151081085204,1.0,0.0,3.0,1.0,0.0
17939820,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8115081787109375,0.4862200021743774,0.4429198205471039,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9220794439315796,0.71889728307724,0.6840862035751343,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8812805414199829,0.632408618927002,0.4449154734611511,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7980335354804993,0.4624521434307098,0.4438950717449188,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6488296389579773,0.2451095134019851,1.1368918418884275,285.00982666015625,284.95001220703125,304.9902648925781,294.4914855957031,299.4119567871094,297.229736328125,285.0087890625,1.0,0.7452716827392578,0.3707330524921417,0.3707330524921417,1.0,1.0,-3.78672456741333,1.0628383159637451,2.723886251449585,0.2050434798002243,0.9995555877685548,0.9995555877685548,0.0,273.42901611328125,280.0,70143.3203125,0.0,5029.12744140625,1.0,278.4439697265625,282.7860412597656,297.4706420898437,301.9471740722656,293.1499938964844,293.1499938964844,278.1499938964844,33750.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206058382987976,1.0,0.0,0.0,3.8623335361480713,3.8623592853546143,9.953889730240917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.5361328125,0.0,1764.668212890625,1895.4371337890625,0.0,3594.748046875,0.9513977766036988,1.0,0.0,3.0,1.0,0.0
17939880,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8115081787109375,0.4862200021743774,0.4429198205471039,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9220794439315796,0.71889728307724,0.6840862035751343,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8812805414199829,0.632408618927002,0.4449154734611511,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7980335354804993,0.4624521434307098,0.4438950717449188,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6488296389579773,0.2451095134019851,1.1368918418884275,285.00982666015625,284.95001220703125,304.9902648925781,294.4914855957031,299.4119567871094,297.229736328125,285.0087890625,1.0,0.7452716827392578,0.3707330524921417,0.3707330524921417,1.0,1.0,-3.78672456741333,1.0628383159637451,2.723886251449585,0.2050434798002243,0.9995555877685548,0.9995555877685548,0.0,273.42901611328125,280.0,70143.3203125,0.0,5029.12744140625,1.0,278.4439697265625,282.7860412597656,297.4706420898437,301.9471740722656,293.1499938964844,293.1499938964844,278.1499938964844,33750.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206058382987976,1.0,0.0,0.0,3.8623335361480713,3.8623592853546143,9.953889730240917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.5361328125,0.0,1764.668212890625,1895.4371337890625,0.0,3594.748046875,0.9513977766036988,1.0,0.0,3.0,1.0,0.0
