time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17939940,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8088615536689758,0.4847594797611236,0.4420723021030426,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9187824726104736,0.7174492478370667,0.6832407712936401,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8801958560943604,0.6347154974937439,0.4468791782855987,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.796029269695282,0.4623723030090332,0.4442027509212494,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.647143542766571,0.2448361814022064,1.137025237083435,284.8966369628906,284.95001220703125,305.0013122558594,294.5115051269531,299.40338134765625,297.2231140136719,284.8980712890625,1.0,0.7469040751457214,0.3696844279766083,0.3696844279766083,1.0,1.0,-3.7875936031341553,1.0596905946731567,2.727902889251709,0.2018448412418365,0.900295078754425,0.900295078754425,0.0,276.79803466796875,283.0,70988.3203125,0.0,5053.53515625,1.0,278.15594482421875,282.65191650390625,297.5265808105469,302.1319885253906,293.1499938964844,293.1499938964844,278.1499938964844,38384.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269604086875916,1.0,0.0,0.0,3.7718989849090576,3.7719247341156006,9.493217021372402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10692.4140625,0.0,1691.49755859375,1895.4371337890625,0.0,3653.249267578125,0.9342573285102844,1.0,0.0,3.0,1.0,0.0
17940000,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8088615536689758,0.4847594797611236,0.4420723021030426,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9187824726104736,0.7174492478370667,0.6832407712936401,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8801958560943604,0.6347154974937439,0.4468791782855987,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.796029269695282,0.4623723030090332,0.4442027509212494,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.647143542766571,0.2448361814022064,1.137025237083435,284.8966369628906,284.95001220703125,305.0013122558594,294.5115051269531,299.40338134765625,297.2231140136719,284.8980712890625,1.0,0.7469040751457214,0.3696844279766083,0.3696844279766083,1.0,1.0,-3.7875936031341553,1.0596905946731567,2.727902889251709,0.2018448412418365,0.900295078754425,0.900295078754425,0.0,276.79803466796875,283.0,70988.3203125,0.0,5053.53515625,1.0,278.15594482421875,282.65191650390625,297.5265808105469,302.1319885253906,293.1499938964844,293.1499938964844,278.1499938964844,38384.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269604086875916,1.0,0.0,0.0,3.7718989849090576,3.7719247341156006,9.493217021372402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10692.4140625,0.0,1691.49755859375,1895.4371337890625,0.0,3653.249267578125,0.9342573285102844,1.0,0.0,3.0,1.0,0.0
17940060,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.8067178130149841,0.4840188026428222,0.441345065832138,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.9161397218704224,0.7166107296943665,0.6824023723602295,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8793143033981323,0.6369351148605347,0.448369950056076,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.7943884134292603,0.4625009596347809,0.444320410490036,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.6457273364067078,0.2446795105934143,1.1365522146224976,284.9275207519531,284.95001220703125,305.0093078613281,294.52734375,299.3988952636719,297.2212219238281,284.9285888671875,1.0,0.748045802116394,0.3688918352127075,0.3688918352127075,1.0,1.0,-3.7870709896087646,1.056933879852295,2.7301371097564697,0.1991390734910965,0.9014771580696106,0.9014771580696106,0.0,279.4005126953125,283.0,70731.9296875,0.0,5068.84765625,1.0,278.1502380371094,282.6817321777344,297.5219421386719,302.0858154296875,293.1499938964844,293.1499938964844,278.1499938964844,37473.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253352284431458,1.0,0.0,0.0,3.728830575942993,3.728855609893799,9.277663366447086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.54296875,0.0,1633.91748046875,1895.4371337890625,0.0,3638.311279296875,0.9241055846214294,1.0,0.0,3.0,1.0,0.0
17940120,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.8062715530395508,0.4838786125183105,0.4412221014499664,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.915588676929474,0.716447651386261,0.6822512149810791,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8791853189468384,0.6375304460525513,0.4487841427326202,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.7940611839294434,0.462567389011383,0.444389134645462,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.6454378962516785,0.2446617186069488,1.136530876159668,284.9334411621094,284.95001220703125,305.0111694335937,294.53125,299.3980712890625,297.2211608886719,284.934326171875,1.0,0.748344361782074,0.3686936795711517,0.3686936795711517,1.0,1.0,-3.7872955799102783,1.0563589334487915,2.7309367656707764,0.1985028088092804,0.902779757976532,0.902779757976532,0.0,279.98358154296875,286.0,70693.5625,0.0,5073.29931640625,1.0,278.1500244140625,282.6873779296875,297.5237121582031,302.0818786621094,293.1499938964844,293.1499938964844,278.1499938964844,37241.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248800873756408,1.0,0.0,0.0,3.722314596176148,3.722339630126953,9.245266596735746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.0439453125,0.0,1624.593017578125,1895.4371337890625,0.0,3634.125,0.9224897623062134,1.0,0.0,3.0,1.0,0.0
17940180,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8042193651199341,0.4832344055175781,0.4407310783863067,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9130768179893494,0.7157080769538879,0.6816403269767761,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8787183165550232,0.6405506134033203,0.4509375691413879,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7926135063171387,0.4629727005958557,0.4448490440845489,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6441556811332703,0.2446337938308715,1.1368026733398438,284.9497985839844,284.95001220703125,305.01971435546875,294.55059814453125,299.39422607421875,297.22149658203125,284.9500732421875,1.0,0.749910295009613,0.3677029311656952,0.3677029311656952,1.0,1.0,-3.789440155029297,1.0538039207458496,2.735636234283448,0.1954439431428909,0.9090667366981506,0.9090667366981506,0.0,282.7934265136719,289.0,70626.1484375,0.0,5097.93798828125,1.0,278.1499938964844,282.7025756835937,297.5421142578125,302.0892639160156,293.1499938964844,293.1499938964844,278.1499938964844,36394.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230598211288452,1.0,0.0,0.0,3.707369804382324,3.707394361495972,9.171176884592568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.2724609375,0.0,1600.933837890625,1895.4371337890625,0.0,3617.368896484375,0.9184830784797668,1.0,0.0,3.0,1.0,0.0
17940240,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8042193651199341,0.4832344055175781,0.4407310783863067,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9130768179893494,0.7157080769538879,0.6816403269767761,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8787183165550232,0.6405506134033203,0.4509375691413879,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7926135063171387,0.4629727005958557,0.4448490440845489,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6441556811332703,0.2446337938308715,1.1368026733398438,284.9497985839844,284.95001220703125,305.01971435546875,294.55059814453125,299.39422607421875,297.22149658203125,284.9500732421875,1.0,0.749910295009613,0.3677029311656952,0.3677029311656952,1.0,1.0,-3.789440155029297,1.0538039207458496,2.735636234283448,0.1954439431428909,0.9090667366981506,0.9090667366981506,0.0,282.7934265136719,289.0,70626.1484375,0.0,5097.93798828125,1.0,278.1499938964844,282.7025756835937,297.5421142578125,302.0892639160156,293.1499938964844,293.1499938964844,278.1499938964844,36394.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230598211288452,1.0,0.0,0.0,3.707369804382324,3.707394361495972,9.171176884592568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.2724609375,0.0,1600.933837890625,1895.4371337890625,0.0,3617.368896484375,0.9184830784797668,1.0,0.0,3.0,1.0,0.0
17940300,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8031855821609497,0.4828895032405853,0.4404847025871277,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9118295311927797,0.7153172492980957,0.6813400387763977,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8784713745117188,0.6420320868492126,0.4520087242126465,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7918936014175415,0.4631721675395965,0.4450948536396026,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.643530011177063,0.2446274608373642,1.1370335817337036,284.9522399902344,284.95001220703125,305.0234680175781,294.5600891113281,299.3920593261719,297.22149658203125,284.9523620605469,1.0,0.7507203221321106,0.3672075867652893,0.3672075867652893,1.0,1.0,-3.790644884109497,1.052565574645996,2.738079309463501,0.1939339786767959,0.9112623929977416,0.9112623929977416,0.0,284.2291564941406,289.0,70638.1171875,0.0,5110.86376953125,1.0,278.1499938964844,282.7047119140625,297.5531921386719,302.1006774902344,293.1499938964844,293.1499938964844,278.1499938964844,36183.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922495424747467,1.0,0.0,0.0,3.706496000289917,3.706520795822144,9.16685564789077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.5517578125,0.0,1598.3311767578125,1895.4371337890625,0.0,3612.169677734375,0.918112814426422,1.0,0.0,3.0,1.0,0.0
17940360,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8021243214607239,0.4825246334075928,0.4402215182781219,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9105610251426696,0.7149003148078918,0.6810183525085449,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.878193736076355,0.6434898376464844,0.4530644416809082,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7911508083343506,0.4633570611476898,0.4453304409980774,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.6428911089897156,0.2446147799491882,1.1372535228729248,284.9531555175781,284.95001220703125,305.02685546875,294.5694580078125,299.3897705078125,297.2213134765625,284.9532165527344,1.0,0.7515323162078857,0.3667357861995697,0.3667357861995697,1.0,1.0,-3.791759967803955,1.0513688325881958,2.740391254425049,0.1924859434366226,0.9128794074058532,0.9128794074058532,0.0,285.697021484375,292.0,70659.453125,0.0,5123.7353515625,1.0,278.1499938964844,282.7054748535156,297.5639953613281,302.1129150390625,293.1499938964844,293.1499938964844,278.1499938964844,36053.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922066569328308,1.0,0.0,0.0,3.707131385803223,3.70715594291687,9.169997952085396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.798828125,0.0,1598.072998046875,1895.4371337890625,0.0,3608.217529296875,0.9181447625160216,1.0,0.0,3.0,1.0,0.0
17940420,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7999476194381714,0.4817533493041992,0.4396558701992035,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.90799480676651,0.7140017151832581,0.6803142428398132,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8775743246078491,0.6463515758514404,0.4551373422145843,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7896150946617126,0.4636876881122589,0.445767343044281,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6415820121765137,0.2445679605007171,1.137618899345398,284.95294189453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3846435546875,297.2206115722656,284.9529113769531,1.0,0.7531454563140869,0.3657922446727752,0.3657922446727752,1.0,1.0,-3.793692588806152,1.0488885641098022,2.7448039054870605,0.1895651668310165,0.9147998690605164,0.9147998690605164,0.0,288.6967163085937,295.0,70708.5859375,0.0,5149.01806640625,1.0,278.1499938964844,282.7052001953125,297.5842590332031,302.13702392578125,293.1499938964844,293.1499938964844,278.1499938964844,35940.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921442687511444,1.0,0.0,0.0,3.7100327014923096,3.710057258605957,9.184357736558012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.41015625,0.0,1600.534423828125,1895.4371337890625,0.0,3602.46630859375,0.9186922311782836,1.0,0.0,3.0,1.0,0.0
17940480,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7999476194381714,0.4817533493041992,0.4396558701992035,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.90799480676651,0.7140017151832581,0.6803142428398132,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8775743246078491,0.6463515758514404,0.4551373422145843,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7896150946617126,0.4636876881122589,0.445767343044281,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6415820121765137,0.2445679605007171,1.137618899345398,284.95294189453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3846435546875,297.2206115722656,284.9529113769531,1.0,0.7531454563140869,0.3657922446727752,0.3657922446727752,1.0,1.0,-3.793692588806152,1.0488885641098022,2.7448039054870605,0.1895651668310165,0.9147998690605164,0.9147998690605164,0.0,288.6967163085937,295.0,70708.5859375,0.0,5149.01806640625,1.0,278.1499938964844,282.7052001953125,297.5842590332031,302.13702392578125,293.1499938964844,293.1499938964844,278.1499938964844,35940.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921442687511444,1.0,0.0,0.0,3.7100327014923096,3.710057258605957,9.184357736558012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.41015625,0.0,1600.534423828125,1895.4371337890625,0.0,3602.46630859375,0.9186922311782836,1.0,0.0,3.0,1.0,0.0
17940540,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7977397441864014,0.4809496700763702,0.4390562176704407,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9054413437843324,0.7130326628684998,0.6795392036437988,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8769075274467468,0.6491573452949524,0.4571681320667267,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.788043737411499,0.4639751017093658,0.4461616575717926,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.6402504444122314,0.2444944530725479,1.1378684043884275,284.9519348144531,284.95001220703125,305.03662109375,294.6054077148437,299.3788146972656,297.2196044921875,284.951904296875,1.0,0.754729151725769,0.3648487031459808,0.3648487031459808,1.0,1.0,-3.795257091522217,1.0462862253189087,2.7489709854125977,0.1865938901901245,0.9155227541923524,0.9155227541923524,0.0,291.7384033203125,298.0,70750.90625,0.0,5173.4873046875,1.0,278.1499938964844,282.7044677734375,297.6026611328125,302.1589050292969,293.1499938964844,293.1499938964844,278.1499938964844,35929.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209626317024232,1.0,0.0,0.0,3.712860107421875,3.7128849029541016,9.198361681228562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.2763671875,0.0,1603.7001953125,1895.4371337890625,0.0,3598.03955078125,0.9193090796470642,1.0,0.0,3.0,1.0,0.0
17940600,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7977397441864014,0.4809496700763702,0.4390562176704407,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9054413437843324,0.7130326628684998,0.6795392036437988,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8769075274467468,0.6491573452949524,0.4571681320667267,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.788043737411499,0.4639751017093658,0.4461616575717926,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.6402504444122314,0.2444944530725479,1.1378684043884275,284.9519348144531,284.95001220703125,305.03662109375,294.6054077148437,299.3788146972656,297.2196044921875,284.951904296875,1.0,0.754729151725769,0.3648487031459808,0.3648487031459808,1.0,1.0,-3.795257091522217,1.0462862253189087,2.7489709854125977,0.1865938901901245,0.9155227541923524,0.9155227541923524,0.0,291.7384033203125,298.0,70750.90625,0.0,5173.4873046875,1.0,278.1499938964844,282.7044677734375,297.6026611328125,302.1589050292969,293.1499938964844,293.1499938964844,278.1499938964844,35929.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209626317024232,1.0,0.0,0.0,3.712860107421875,3.7128849029541016,9.198361681228562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.2763671875,0.0,1603.7001953125,1895.4371337890625,0.0,3598.03955078125,0.9193090796470642,1.0,0.0,3.0,1.0,0.0
17940660,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.795546293258667,0.4801385104656219,0.4384470283985138,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9029635787010192,0.7120255827903748,0.6787248253822327,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8762383460998535,0.6519325971603394,0.4591756463050842,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7864783406257629,0.4642407298088074,0.4465331733226776,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.638927698135376,0.2444075495004654,1.1380515098571775,284.95123291015625,284.95001220703125,305.0390319824219,294.6223449707031,299.372802734375,297.21856689453125,284.9512023925781,1.0,0.7562875747680664,0.3639566898345947,0.3639566898345947,1.0,1.0,-3.7966272830963135,1.0437824726104736,2.752845048904419,0.1837507486343383,0.9158791303634644,0.9158791303634644,0.0,294.7830505371094,301.0,70785.8671875,0.0,5197.40625,1.0,278.1499938964844,282.7041015625,297.619873046875,302.17901611328125,293.1499938964844,293.1499938964844,278.1499938964844,35939.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205177426338196,1.0,0.0,0.0,3.714980840682984,3.71500563621521,9.208872597810114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.7490234375,0.0,1606.2109375,1895.4371337890625,0.0,3593.935791015625,0.9197883605957032,1.0,0.0,3.0,1.0,0.0
17940720,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.795546293258667,0.4801385104656219,0.4384470283985138,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9029635787010192,0.7120255827903748,0.6787248253822327,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8762383460998535,0.6519325971603394,0.4591756463050842,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7864783406257629,0.4642407298088074,0.4465331733226776,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.638927698135376,0.2444075495004654,1.1380515098571775,284.95123291015625,284.95001220703125,305.0390319824219,294.6223449707031,299.372802734375,297.21856689453125,284.9512023925781,1.0,0.7562875747680664,0.3639566898345947,0.3639566898345947,1.0,1.0,-3.7966272830963135,1.0437824726104736,2.752845048904419,0.1837507486343383,0.9158791303634644,0.9158791303634644,0.0,294.7830505371094,301.0,70785.8671875,0.0,5197.40625,1.0,278.1499938964844,282.7041015625,297.619873046875,302.17901611328125,293.1499938964844,293.1499938964844,278.1499938964844,35939.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205177426338196,1.0,0.0,0.0,3.714980840682984,3.71500563621521,9.208872597810114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.7490234375,0.0,1606.2109375,1895.4371337890625,0.0,3593.935791015625,0.9197883605957032,1.0,0.0,3.0,1.0,0.0
17940780,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7933785915374756,0.4793257713317871,0.4378351867198944,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.90054851770401,0.7109905481338501,0.6778824925422668,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8755776882171631,0.6546840667724609,0.4611657261848449,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7849302887916565,0.4644917845726013,0.4468896389007568,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6376228928565979,0.244312971830368,1.1381953954696655,284.95074462890625,284.95001220703125,305.03973388671875,294.638427734375,299.3663024902344,297.217529296875,284.95074462890625,1.0,0.7578262090682983,0.363064706325531,0.363064706325531,1.0,1.0,-3.7978744506835938,1.04124116897583,2.756633281707764,0.1808878183364868,0.916044056415558,0.916044056415558,0.0,297.82305908203125,304.0,70813.546875,0.0,5220.93798828125,1.0,278.1499938964844,282.7040100097656,297.6361083984375,302.1976013183594,293.1499938964844,293.1499938964844,278.1499938964844,35953.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200904369354248,1.0,0.0,0.0,3.7164714336395264,3.716495990753174,9.216262810696209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.9423828125,0.0,1608.0318603515625,1895.4371337890625,0.0,3589.99267578125,0.9201312065124512,1.0,0.0,3.0,1.0,0.0
17940840,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7933785915374756,0.4793257713317871,0.4378351867198944,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.90054851770401,0.7109905481338501,0.6778824925422668,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8755776882171631,0.6546840667724609,0.4611657261848449,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7849302887916565,0.4644917845726013,0.4468896389007568,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6376228928565979,0.244312971830368,1.1381953954696655,284.95074462890625,284.95001220703125,305.03973388671875,294.638427734375,299.3663024902344,297.217529296875,284.95074462890625,1.0,0.7578262090682983,0.363064706325531,0.363064706325531,1.0,1.0,-3.7978744506835938,1.04124116897583,2.756633281707764,0.1808878183364868,0.916044056415558,0.916044056415558,0.0,297.82305908203125,304.0,70813.546875,0.0,5220.93798828125,1.0,278.1499938964844,282.7040100097656,297.6361083984375,302.1976013183594,293.1499938964844,293.1499938964844,278.1499938964844,35953.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200904369354248,1.0,0.0,0.0,3.7164714336395264,3.716495990753174,9.216262810696209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.9423828125,0.0,1608.0318603515625,1895.4371337890625,0.0,3589.99267578125,0.9201312065124512,1.0,0.0,3.0,1.0,0.0
17940900,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7923052310943604,0.4789192378520965,0.4375290274620056,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8993492722511292,0.7104648351669312,0.677453339099884,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8752517700195312,0.6560526490211487,0.4621556103229522,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7841639518737793,0.4646132290363312,0.4470638036727905,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6369781494140625,0.2442638874053955,1.1382582187652588,284.9505615234375,284.95001220703125,305.03936767578125,294.6461486816406,299.3629150390625,297.2170104980469,284.9505615234375,1.0,0.7585898637771606,0.3626187145709991,0.3626187145709991,1.0,1.0,-3.7984657287597656,1.039958953857422,2.758506774902344,0.1794507503509521,0.9160856008529664,0.9160856008529664,0.0,299.34149169921875,304.0,70825.1953125,0.0,5232.6025390625,1.0,278.1499938964844,282.7040710449219,297.6438903808594,302.2064208984375,293.1499938964844,293.1499938964844,278.1499938964844,35960.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919885277748108,1.0,0.0,0.0,3.7170350551605225,3.717059850692749,9.21905950690416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.6494140625,0.0,1608.73388671875,1895.4371337890625,0.0,3588.099365234375,0.9202622175216676,1.0,0.0,3.0,1.0,0.0
17940960,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.791239321231842,0.4785130023956299,0.4372229278087616,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8981556296348572,0.7099334001541138,0.6770187020301819,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8749285936355591,0.657415509223938,0.4631415009498596,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7834028601646423,0.4647318124771118,0.4472351372241974,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6363387107849121,0.244213730096817,1.1383155584335327,284.950439453125,284.95001220703125,305.03857421875,294.65362548828125,299.3594970703125,297.2165222167969,284.950439453125,1.0,0.7593496441841125,0.3621979355812073,0.3621979355812073,1.0,1.0,-3.799036026000977,1.0387470722198486,2.760288953781128,0.1780890226364135,0.9161247611045836,0.9161247611045836,0.0,300.85858154296875,307.0,70836.1328125,0.0,5244.19580078125,1.0,278.1499938964844,282.7041931152344,297.65142822265625,302.21490478515625,293.1499938964844,293.1499938964844,278.1499938964844,35966.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919684648513794,1.0,0.0,0.0,3.717512369155884,3.7175371646881104,9.221427035299712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.1875,0.0,1609.3284912109375,1895.4371337890625,0.0,3586.24755859375,0.9203734993934632,1.0,0.0,3.0,1.0,0.0
17941020,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7891294360160828,0.4777005314826965,0.4366106986999511,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8957844376564026,0.7088515758514404,0.6761311888694763,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8742899894714355,0.6601229310035706,0.4651005864143371,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7818958759307861,0.4649594724178314,0.4475687146186828,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.635075032711029,0.2441102266311645,1.13841450214386,284.9502258300781,284.95001220703125,305.0354919433594,294.6678161621094,299.3523254394531,297.2155456542969,284.9502258300781,1.0,0.760857343673706,0.3613563179969787,0.3613563179969787,1.0,1.0,-3.800109386444092,1.0363093614578247,2.7638001441955566,0.1753681600093841,0.9161359071731568,0.9161359071731568,0.0,303.8883972167969,310.0,70853.5625,0.0,5267.16064453125,1.0,278.1499938964844,282.7045288085937,297.6656188964844,302.23077392578125,293.1499938964844,293.1499938964844,278.1499938964844,35976.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192901849746704,1.0,0.0,0.0,3.718140840530396,3.718165636062622,9.224545465258416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.4208984375,0.0,1610.1328125,1895.4371337890625,0.0,3582.6064453125,0.9205217361450196,1.0,0.0,3.0,1.0,0.0
17941080,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7891294360160828,0.4777005314826965,0.4366106986999511,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8957844376564026,0.7088515758514404,0.6761311888694763,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8742899894714355,0.6601229310035706,0.4651005864143371,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7818958759307861,0.4649594724178314,0.4475687146186828,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.635075032711029,0.2441102266311645,1.13841450214386,284.9502258300781,284.95001220703125,305.0354919433594,294.6678161621094,299.3523254394531,297.2155456542969,284.9502258300781,1.0,0.760857343673706,0.3613563179969787,0.3613563179969787,1.0,1.0,-3.800109386444092,1.0363093614578247,2.7638001441955566,0.1753681600093841,0.9161359071731568,0.9161359071731568,0.0,303.8883972167969,310.0,70853.5625,0.0,5267.16064453125,1.0,278.1499938964844,282.7045288085937,297.6656188964844,302.23077392578125,293.1499938964844,293.1499938964844,278.1499938964844,35976.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192901849746704,1.0,0.0,0.0,3.718140840530396,3.718165636062622,9.224545465258416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.4208984375,0.0,1610.1328125,1895.4371337890625,0.0,3582.6064453125,0.9205217361450196,1.0,0.0,3.0,1.0,0.0
17941140,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7870468497276306,0.476887583732605,0.4359982013702392,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8934370279312134,0.7077544331550598,0.6752294301986694,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8736634254455566,0.6628157496452332,0.4670494794845581,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7804098129272461,0.4651794135570526,0.4478950798511505,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.633831262588501,0.2440044283866882,1.1385029554367063,284.9500732421875,284.95001220703125,305.0304260253906,294.6809387207031,299.3447265625,297.2145690917969,284.9500732421875,1.0,0.7623554468154907,0.3605147302150726,0.3605147302150726,1.0,1.0,-3.801131248474121,1.033851981163025,2.767279148101806,0.1726415008306503,0.9160805940628052,0.9160805940628052,0.0,306.9173889160156,313.0,70866.9765625,0.0,5289.9755859375,1.0,278.1499938964844,282.7049255371094,297.6790466308594,302.24560546875,293.1499938964844,293.1499938964844,278.1499938964844,35987.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918942391872406,1.0,0.0,0.0,3.718497514724731,3.718522071838379,9.226314432453364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.8828125,0.0,1610.6220703125,1895.4371337890625,0.0,3579.39501953125,0.920608639717102,1.0,0.0,3.0,1.0,0.0
17941200,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7870468497276306,0.476887583732605,0.4359982013702392,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8934370279312134,0.7077544331550598,0.6752294301986694,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8736634254455566,0.6628157496452332,0.4670494794845581,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7804098129272461,0.4651794135570526,0.4478950798511505,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.633831262588501,0.2440044283866882,1.1385029554367063,284.9500732421875,284.95001220703125,305.0304260253906,294.6809387207031,299.3447265625,297.2145690917969,284.9500732421875,1.0,0.7623554468154907,0.3605147302150726,0.3605147302150726,1.0,1.0,-3.801131248474121,1.033851981163025,2.767279148101806,0.1726415008306503,0.9160805940628052,0.9160805940628052,0.0,306.9173889160156,313.0,70866.9765625,0.0,5289.9755859375,1.0,278.1499938964844,282.7049255371094,297.6790466308594,302.24560546875,293.1499938964844,293.1499938964844,278.1499938964844,35987.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918942391872406,1.0,0.0,0.0,3.718497514724731,3.718522071838379,9.226314432453364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.8828125,0.0,1610.6220703125,1895.4371337890625,0.0,3579.39501953125,0.920608639717102,1.0,0.0,3.0,1.0,0.0
17941260,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7852369546890259,0.47617107629776,0.4354583919048309,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8913882970809937,0.7067680358886719,0.6744163036346436,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8731181025505066,0.6651629209518433,0.4687491953372955,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7791171073913574,0.4653615355491638,0.4481717348098755,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6327518224716187,0.2439081817865371,1.1385666131973269,284.94989013671875,284.95001220703125,305.02423095703125,294.6915283203125,299.33709716796875,297.2137756347656,284.94989013671875,1.0,0.7636618614196777,0.3597244322299957,0.3597244322299957,1.0,1.0,-3.801958322525024,1.0315055847167969,2.7704527378082275,0.1700785011053085,0.9158756136894226,0.9158756136894226,0.0,309.5796203613281,313.0,70870.6640625,0.0,5309.822265625,1.0,278.1499938964844,282.70538330078125,297.6895751953125,302.2569274902344,293.1499938964844,293.1499938964844,278.1499938964844,35998.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186323285102844,1.0,0.0,0.0,3.718321084976196,3.718345880508423,9.225439612237096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.2021484375,0.0,1610.50439453125,1895.4371337890625,0.0,3576.531494140625,0.9205763339996338,1.0,0.0,3.0,1.0,0.0
17941320,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7849917411804199,0.4760733544826507,0.4353847503662109,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8911101818084717,0.7066323161125183,0.6743042469024658,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8730441331863403,0.6654815673828125,0.4689799845218658,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7789418697357178,0.4653856754302978,0.4482088088989258,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6326056122779846,0.2438948899507522,1.138574481010437,284.9498596191406,284.95001220703125,305.02325439453125,294.6929016113281,299.3360290527344,297.2136535644531,284.9498596191406,1.0,0.7638393044471741,0.3596166670322418,0.3596166670322418,1.0,1.0,-3.802066564559937,1.0311832427978516,2.770883321762085,0.1697278320789337,0.9158430695533752,0.9158430695533752,0.0,309.942626953125,316.0,70870.8046875,0.0,5312.515625,1.0,278.1499938964844,282.7054443359375,297.6909484863281,302.2583923339844,293.1499938964844,293.1499938964844,278.1499938964844,35999.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185916781425476,1.0,0.0,0.0,3.718270301818848,3.718295097351074,9.225187795891544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.5859375,0.0,1610.45703125,1895.4371337890625,0.0,3576.156005859375,0.920565903186798,1.0,0.0,3.0,1.0,0.0
17941380,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7829626202583313,0.4752578437328338,0.4347703456878662,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888055086135864,0.7054932117462158,0.6733631491661072,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8724337816238403,0.6681289672851562,0.4708977341651916,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7774924635887146,0.4655823409557342,0.4485136866569519,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6313970685005188,0.2437830120325088,1.138635754585266,284.94970703125,284.95001220703125,305.0138854980469,294.7035827636719,299.326904296875,297.2127380371094,284.9496765136719,1.0,0.7653131484985352,0.3587186336517334,0.3587186336517334,1.0,1.0,-3.802942991256714,1.0284866094589231,2.77445650100708,0.1668030768632888,0.915536105632782,0.915536105632782,0.0,312.9679260253906,319.0,70869.53125,0.0,5334.88623046875,1.0,278.1499938964844,282.7060852050781,297.701904296875,302.26983642578125,293.1499938964844,293.1499938964844,278.1499938964844,36011.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182838201522828,1.0,0.0,0.0,3.717686653137207,3.7177114486694336,9.222292192134772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.296875,0.0,1609.87548828125,1895.4371337890625,0.0,3573.31201171875,0.9204431176185608,1.0,0.0,3.0,1.0,0.0
17941440,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7829626202583313,0.4752578437328338,0.4347703456878662,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888055086135864,0.7054932117462158,0.6733631491661072,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8724337816238403,0.6681289672851562,0.4708977341651916,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7774924635887146,0.4655823409557342,0.4485136866569519,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6313970685005188,0.2437830120325088,1.138635754585266,284.94970703125,284.95001220703125,305.0138854980469,294.7035827636719,299.326904296875,297.2127380371094,284.9496765136719,1.0,0.7653131484985352,0.3587186336517334,0.3587186336517334,1.0,1.0,-3.802942991256714,1.0284866094589231,2.77445650100708,0.1668030768632888,0.915536105632782,0.915536105632782,0.0,312.9679260253906,319.0,70869.53125,0.0,5334.88623046875,1.0,278.1499938964844,282.7060852050781,297.701904296875,302.26983642578125,293.1499938964844,293.1499938964844,278.1499938964844,36011.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182838201522828,1.0,0.0,0.0,3.717686653137207,3.7177114486694336,9.222292192134772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.296875,0.0,1609.87548828125,1895.4371337890625,0.0,3573.31201171875,0.9204431176185608,1.0,0.0,3.0,1.0,0.0
17941500,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7819578647613525,0.4748493731021881,0.4344626069068908,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8876612782478333,0.7049161791801453,0.6728857159614563,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8721314072608948,0.6694442629814148,0.4718507826328277,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767743468284607,0.4656762480735779,0.4486620128154754,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.630798876285553,0.2437260597944259,1.1386620998382568,284.9496154785156,284.95001220703125,305.00836181640625,294.7084350585937,299.32208251953125,297.2122802734375,284.9496154785156,1.0,0.7660458087921143,0.358269602060318,0.358269602060318,1.0,1.0,-3.803354978561402,1.0271285772323608,2.77622652053833,0.1653393656015396,0.9153414964675904,0.9153414964675904,0.0,314.4800720214844,319.0,70866.3359375,0.0,5345.9921875,1.0,278.1499938964844,282.7064208984375,297.7068176269531,302.2748718261719,293.1499938964844,293.1499938964844,278.1499938964844,36017.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181374311447144,1.0,0.0,0.0,3.7172348499298096,3.717259407043457,9.220049719260714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.14453125,0.0,1609.4005126953125,1895.4371337890625,0.0,3571.959716796875,0.9203457832336426,1.0,0.0,3.0,1.0,0.0
17941560,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7809599041938782,0.4744409918785095,0.4341547787189483,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8865225911140442,0.7043346166610718,0.6724038124084473,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8718308806419373,0.6707537770271301,0.4727998673915863,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7760607004165649,0.4657673835754394,0.4488077163696289,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6302047371864319,0.243668645620346,1.138685941696167,284.9496154785156,284.95001220703125,305.00225830078125,294.71295166015625,299.317626953125,297.2118225097656,284.9496154785156,1.0,0.7667756080627441,0.3579080402851105,0.3579080402851105,1.0,1.0,-3.803750991821289,1.0260369777679443,2.7777140140533447,0.1641470044851303,0.9152162671089172,0.9152162671089172,0.0,315.99188232421875,322.0,70864.7578125,0.0,5357.04541015625,1.0,278.1499938964844,282.70684814453125,297.7113952636719,302.2795715332031,293.1499938964844,293.1499938964844,278.1499938964844,36020.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180005192756652,1.0,0.0,0.0,3.716806173324585,3.716830730438232,9.21792377539532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.1162109375,0.0,1608.926025390625,1895.4371337890625,0.0,3570.694580078125,0.9202522039413452,1.0,0.0,3.0,1.0,0.0
17941620,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7789830565452576,0.4736222922801971,0.4335376918315887,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8842594623565674,0.7031521201133728,0.6714218854904175,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8712316155433655,0.6733478903770447,0.4746810793876648,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7746440172195435,0.465936928987503,0.4490874409675598,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6290270686149597,0.243551418185234,1.138723373413086,284.9495849609375,284.95001220703125,304.98828125,294.72088623046875,299.30828857421875,297.2109375,284.9495849609375,1.0,0.7682241797447205,0.3571849167346954,0.3571849167346954,1.0,1.0,-3.8044724464416495,1.0238637924194336,2.780608654022217,0.161793902516365,0.9149044752120972,0.9149044752120972,0.0,319.0138854980469,325.0,70857.9765625,0.0,5378.931640625,1.0,278.1499938964844,282.7076721191406,297.7192687988281,302.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,36024.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177401661872864,1.0,0.0,0.0,3.7157773971557617,3.715802192687988,9.212822078552564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.2490234375,0.0,1607.7764892578125,1895.4371337890625,0.0,3568.288818359375,0.9200249314308168,1.0,0.0,3.0,1.0,0.0
17941680,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7789830565452576,0.4736222922801971,0.4335376918315887,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8842594623565674,0.7031521201133728,0.6714218854904175,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8712316155433655,0.6733478903770447,0.4746810793876648,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7746440172195435,0.465936928987503,0.4490874409675598,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6290270686149597,0.243551418185234,1.138723373413086,284.9495849609375,284.95001220703125,304.98828125,294.72088623046875,299.30828857421875,297.2109375,284.9495849609375,1.0,0.7682241797447205,0.3571849167346954,0.3571849167346954,1.0,1.0,-3.8044724464416495,1.0238637924194336,2.780608654022217,0.161793902516365,0.9149044752120972,0.9149044752120972,0.0,319.0138854980469,325.0,70857.9765625,0.0,5378.931640625,1.0,278.1499938964844,282.7076721191406,297.7192687988281,302.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,36024.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177401661872864,1.0,0.0,0.0,3.7157773971557617,3.715802192687988,9.212822078552564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.2490234375,0.0,1607.7764892578125,1895.4371337890625,0.0,3568.288818359375,0.9200249314308168,1.0,0.0,3.0,1.0,0.0
17941740,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7770310044288635,0.4728012681007385,0.432918906211853,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8820193409919739,0.7019559741020203,0.6704275608062744,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8706405162811279,0.6759253144264221,0.4765507578849792,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7732446789741516,0.466097354888916,0.4493588805198669,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6278631687164307,0.2434324473142624,1.1387537717819214,284.9494934082031,284.95001220703125,304.97186279296875,294.727294921875,299.2984924316406,297.2100524902344,284.9494934082031,1.0,0.7696646451950073,0.3564618229866028,0.3564618229866028,1.0,1.0,-3.805144309997559,1.0216737985610962,2.783470392227173,0.1594407111406326,0.9145016074180604,0.9145016074180604,0.0,322.0373229980469,328.0,70847.0625,0.0,5400.68310546875,1.0,278.1499938964844,282.7084655761719,297.72607421875,302.294189453125,293.1499938964844,293.1499938964844,278.1499938964844,36031.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175555109977722,1.0,0.0,0.0,3.714537382125856,3.714562177658081,9.206673894368578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.51171875,0.0,1606.4005126953125,1895.4371337890625,0.0,3566.58203125,0.9197509288787842,1.0,0.0,3.0,1.0,0.0
