time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17941800,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7770310044288635,0.4728012681007385,0.432918906211853,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8820193409919739,0.7019559741020203,0.6704275608062744,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8706405162811279,0.6759253144264221,0.4765507578849792,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7732446789741516,0.466097354888916,0.4493588805198669,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6278631687164307,0.2434324473142624,1.1387537717819214,284.9494934082031,284.95001220703125,304.97186279296875,294.727294921875,299.2984924316406,297.2100524902344,284.9494934082031,1.0,0.7696646451950073,0.3564618229866028,0.3564618229866028,1.0,1.0,-3.805144309997559,1.0216737985610962,2.783470392227173,0.1594407111406326,0.9145016074180604,0.9145016074180604,0.0,322.0373229980469,328.0,70847.0625,0.0,5400.68310546875,1.0,278.1499938964844,282.7084655761719,297.72607421875,302.294189453125,293.1499938964844,293.1499938964844,278.1499938964844,36031.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175555109977722,1.0,0.0,0.0,3.714537382125856,3.714562177658081,9.206673894368578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.51171875,0.0,1606.4005126953125,1895.4371337890625,0.0,3566.58203125,0.9197509288787842,1.0,0.0,3.0,1.0,0.0
17941860,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7751027941703796,0.4719759821891784,0.4322966933250427,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8797990679740906,0.7007379531860352,0.6694128513336182,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8700525164604187,0.6784735918045044,0.4784006774425506,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7718592286109924,0.4662420749664306,0.4496159851551056,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6267110705375671,0.2433103621006012,1.1387712955474854,284.94927978515625,284.95001220703125,304.9529113769531,294.7320861816406,299.2876281738281,297.2091369628906,284.94927978515625,1.0,0.771092414855957,0.3556989729404449,0.3556989729404449,1.0,1.0,-3.805731296539306,1.019327163696289,2.7864041328430176,0.1569599360227584,0.913899064064026,0.913899064064026,0.0,325.0601806640625,331.0,70826.5703125,0.0,5422.1767578125,1.0,278.1499938964844,282.7093505859375,297.7309875488281,302.29840087890625,293.1499938964844,293.1499938964844,278.1499938964844,36042.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917389154434204,1.0,0.0,0.0,3.712757110595703,3.712781667709351,9.197850658893004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.88671875,0.0,1604.4420166015625,1895.4371337890625,0.0,3565.044677734375,0.9193589687347412,1.0,0.0,3.0,1.0,0.0
17941920,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7751027941703796,0.4719759821891784,0.4322966933250427,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8797990679740906,0.7007379531860352,0.6694128513336182,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8700525164604187,0.6784735918045044,0.4784006774425506,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7718592286109924,0.4662420749664306,0.4496159851551056,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6267110705375671,0.2433103621006012,1.1387712955474854,284.94927978515625,284.95001220703125,304.9529113769531,294.7320861816406,299.2876281738281,297.2091369628906,284.94927978515625,1.0,0.771092414855957,0.3556989729404449,0.3556989729404449,1.0,1.0,-3.805731296539306,1.019327163696289,2.7864041328430176,0.1569599360227584,0.913899064064026,0.913899064064026,0.0,325.0601806640625,331.0,70826.5703125,0.0,5422.1767578125,1.0,278.1499938964844,282.7093505859375,297.7309875488281,302.29840087890625,293.1499938964844,293.1499938964844,278.1499938964844,36042.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917389154434204,1.0,0.0,0.0,3.712757110595703,3.712781667709351,9.197850658893004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.88671875,0.0,1604.4420166015625,1895.4371337890625,0.0,3565.044677734375,0.9193589687347412,1.0,0.0,3.0,1.0,0.0
17941980,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7731982469558716,0.4711471199989319,0.4316715002059936,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8776004910469055,0.6995033621788025,0.6683828234672546,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8694697022438049,0.6809993982315063,0.4802350997924804,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7704886198043823,0.4663743078708648,0.4498616456985473,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6255698204040527,0.2431859970092773,1.1387791633605957,284.9490966796875,284.95001220703125,304.93133544921875,294.7351989746094,299.2761535644531,297.208251953125,284.9490966796875,1.0,0.7725100517272949,0.3549361526966095,0.3549361526966095,1.0,1.0,-3.806252002716065,1.0169533491134644,2.7892985343933105,0.1544751077890396,0.913188338279724,0.913188338279724,0.0,328.0838317871094,334.0,70799.3984375,0.0,5443.47705078125,1.0,278.1499938964844,282.7102966308594,297.7344055175781,302.3007202148437,293.1499938964844,293.1499938964844,278.1499938964844,36055.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172757267951964,1.0,0.0,0.0,3.710552930831909,3.7105774879455566,9.186933311866596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.9052734375,0.0,1602.00634765625,1895.4371337890625,0.0,3563.99609375,0.9188730716705322,1.0,0.0,3.0,1.0,0.0
17942040,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7731982469558716,0.4711471199989319,0.4316715002059936,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8776004910469055,0.6995033621788025,0.6683828234672546,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8694697022438049,0.6809993982315063,0.4802350997924804,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7704886198043823,0.4663743078708648,0.4498616456985473,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6255698204040527,0.2431859970092773,1.1387791633605957,284.9490966796875,284.95001220703125,304.93133544921875,294.7351989746094,299.2761535644531,297.208251953125,284.9490966796875,1.0,0.7725100517272949,0.3549361526966095,0.3549361526966095,1.0,1.0,-3.806252002716065,1.0169533491134644,2.7892985343933105,0.1544751077890396,0.913188338279724,0.913188338279724,0.0,328.0838317871094,334.0,70799.3984375,0.0,5443.47705078125,1.0,278.1499938964844,282.7102966308594,297.7344055175781,302.3007202148437,293.1499938964844,293.1499938964844,278.1499938964844,36055.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172757267951964,1.0,0.0,0.0,3.710552930831909,3.7105774879455566,9.186933311866596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.9052734375,0.0,1602.00634765625,1895.4371337890625,0.0,3563.99609375,0.9188730716705322,1.0,0.0,3.0,1.0,0.0
17942100,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7722548246383667,0.4707309603691101,0.4313574731349945,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8765090703964233,0.6988788843154907,0.6678610444068909,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8691795468330383,0.6822519898414612,0.4811452031135559,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7698084115982056,0.4664346575736999,0.449979156255722,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6250029802322388,0.2431228458881378,1.1387789249420166,284.9490051269531,284.95001220703125,304.9195251464844,294.736083984375,299.27008056640625,297.2077941894531,284.9490051269531,1.0,0.7732143998146057,0.3545547425746918,0.3545547425746918,1.0,1.0,-3.806482553482056,1.0157562494277954,2.7907261848449707,0.153233602643013,0.9127805233001708,0.9127805233001708,0.0,329.5954284667969,334.0,70782.5859375,0.0,5454.03564453125,1.0,278.1499938964844,282.7107849121094,297.7353515625,302.3009338378906,293.1499938964844,293.1499938964844,278.1499938964844,36061.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172279834747314,1.0,0.0,0.0,3.709254264831543,3.7092790603637695,9.18050375275925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.7568359375,0.0,1600.5667724609375,1895.4371337890625,0.0,3563.55517578125,0.9185863733291626,1.0,0.0,3.0,1.0,0.0
17942160,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.771317183971405,0.4703137874603271,0.4310424923896789,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8754227161407471,0.6982494592666626,0.6673346161842346,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8688898086547852,0.6834968328475952,0.4820500612258911,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7691313028335571,0.4664909243583679,0.4500928521156311,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6244382858276367,0.2430590391159057,1.1387758255004885,284.94891357421875,284.95001220703125,304.90704345703125,294.73651123046875,299.263916015625,297.2073669433594,284.94891357421875,1.0,0.7739155888557434,0.3541810512542724,0.3541810512542724,1.0,1.0,-3.806692123413086,1.014576077461243,2.7921159267425537,0.1520163863897323,0.9123521447181702,0.9123521447181702,0.0,331.1069641113281,337.0,70764.03125,0.0,5464.52978515625,1.0,278.1499938964844,282.7113342285156,297.73583984375,302.3005065917969,293.1499938964844,293.1499938964844,278.1499938964844,36068.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171873331069946,1.0,0.0,0.0,3.707833051681519,3.707857608795166,9.173469379675224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.2275390625,0.0,1598.98486328125,1895.4371337890625,0.0,3563.17919921875,0.9182721376419068,1.0,0.0,3.0,1.0,0.0
17942220,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7694591879844666,0.4694759547710418,0.4304096400737762,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8732663989067078,0.6969783306121826,0.6662703156471252,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8683135509490967,0.6859686374664307,0.4838474094867706,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7677874565124512,0.4665930569171905,0.4503107070922851,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6233153939247131,0.2429298460483551,1.1387629508972168,284.9487609863281,284.95001220703125,304.87994384765625,294.7359619140625,299.2510681152344,297.2064514160156,284.9487609863281,1.0,0.7753100991249084,0.3534336388111114,0.3534336388111114,1.0,1.0,-3.8070595264434814,1.0122010707855225,2.794858455657959,0.149586483836174,0.9114192128181458,0.9114192128181458,0.0,334.1303100585937,340.0,70721.7109375,0.0,5485.36181640625,1.0,278.1499938964844,282.7124938964844,297.7355041503906,302.2980651855469,293.1499938964844,293.1499938964844,278.1499938964844,36080.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171477556228638,1.0,0.0,0.0,3.704670667648315,3.704695224761963,9.157828912975674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.09765625,0.0,1595.4580078125,1895.4371337890625,0.0,3562.81298828125,0.9175718426704408,1.0,0.0,3.0,1.0,0.0
17942280,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7694591879844666,0.4694759547710418,0.4304096400737762,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8732663989067078,0.6969783306121826,0.6662703156471252,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8683135509490967,0.6859686374664307,0.4838474094867706,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7677874565124512,0.4665930569171905,0.4503107070922851,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6233153939247131,0.2429298460483551,1.1387629508972168,284.9487609863281,284.95001220703125,304.87994384765625,294.7359619140625,299.2510681152344,297.2064514160156,284.9487609863281,1.0,0.7753100991249084,0.3534336388111114,0.3534336388111114,1.0,1.0,-3.8070595264434814,1.0122010707855225,2.794858455657959,0.149586483836174,0.9114192128181458,0.9114192128181458,0.0,334.1303100585937,340.0,70721.7109375,0.0,5485.36181640625,1.0,278.1499938964844,282.7124938964844,297.7355041503906,302.2980651855469,293.1499938964844,293.1499938964844,278.1499938964844,36080.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171477556228638,1.0,0.0,0.0,3.704670667648315,3.704695224761963,9.157828912975674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.09765625,0.0,1595.4580078125,1895.4371337890625,0.0,3562.81298828125,0.9175718426704408,1.0,0.0,3.0,1.0,0.0
17942340,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.767623782157898,0.468632698059082,0.4297721982002258,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8711308836936951,0.6956886053085327,0.665188729763031,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.867739200592041,0.6884108185768127,0.4856245219707489,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7664557695388794,0.4666785597801208,0.4505132138729095,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6221997737884521,0.2427982687950134,1.1387399435043335,284.9485778808594,284.95001220703125,304.8500061035156,294.7334289550781,299.2374267578125,297.2055358886719,284.9485778808594,1.0,0.7766925096511841,0.3526862561702728,0.3526862561702728,1.0,1.0,-3.807345390319824,1.0097986459732056,2.797546863555908,0.1471609026193618,0.9103593826293944,0.9103593826293944,0.0,337.1533203125,343.0,70670.96875,0.0,5505.94287109375,1.0,278.1499938964844,282.7137451171875,297.733154296875,302.2930603027344,293.1499938964844,293.1499938964844,278.1499938964844,36093.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917145609855652,1.0,0.0,0.0,3.700992584228516,3.701016902923584,9.139652661360742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.236328125,0.0,1591.3505859375,1895.4371337890625,0.0,3562.79345703125,0.9167563319206238,1.0,0.0,3.0,1.0,0.0
17942400,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.767623782157898,0.468632698059082,0.4297721982002258,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8711308836936951,0.6956886053085327,0.665188729763031,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.867739200592041,0.6884108185768127,0.4856245219707489,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7664557695388794,0.4666785597801208,0.4505132138729095,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6221997737884521,0.2427982687950134,1.1387399435043335,284.9485778808594,284.95001220703125,304.8500061035156,294.7334289550781,299.2374267578125,297.2055358886719,284.9485778808594,1.0,0.7766925096511841,0.3526862561702728,0.3526862561702728,1.0,1.0,-3.807345390319824,1.0097986459732056,2.797546863555908,0.1471609026193618,0.9103593826293944,0.9103593826293944,0.0,337.1533203125,343.0,70670.96875,0.0,5505.94287109375,1.0,278.1499938964844,282.7137451171875,297.733154296875,302.2930603027344,293.1499938964844,293.1499938964844,278.1499938964844,36093.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917145609855652,1.0,0.0,0.0,3.700992584228516,3.701016902923584,9.139652661360742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.236328125,0.0,1591.3505859375,1895.4371337890625,0.0,3562.79345703125,0.9167563319206238,1.0,0.0,3.0,1.0,0.0
17942460,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7658801674842834,0.4678181707859039,0.4291561841964721,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8690968155860901,0.6944310665130615,0.6641333699226379,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8671706318855286,0.6906775832176208,0.4872850477695465,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7651864886283875,0.4667463004589081,0.4506945610046386,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6211321949958801,0.2426691800355911,1.1387077569961548,284.94842529296875,284.95001220703125,304.819580078125,294.73004150390625,299.2237854003906,297.2044372558594,284.94842529296875,1.0,0.7780063152313232,0.3519583940505981,0.3519583940505981,1.0,1.0,-3.8075122833251953,1.0074235200881958,2.80008864402771,0.1448050588369369,0.9092600345611572,0.9092600345611572,0.0,340.0597839355469,343.0,70616.28125,0.0,5525.39599609375,1.0,278.1499938964844,282.7150573730469,297.7299194335937,302.28668212890625,293.1499938964844,293.1499938964844,278.1499938964844,36104.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171430468559264,1.0,0.0,0.0,3.697057723999024,3.697082281112671,9.120229833570192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.5810546875,0.0,1586.9505615234375,1895.4371337890625,0.0,3562.769775390625,0.9158828854560852,1.0,0.0,3.0,1.0,0.0
17942520,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7658079266548157,0.4677841663360595,0.4291304647922516,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8690125346183777,0.6943784356117249,0.6640891432762146,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8671467900276184,0.6907709240913391,0.4873536229133606,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7651338577270508,0.4667489528656006,0.4507019817829132,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6210877895355225,0.2426637709140777,1.1387063264846802,284.94842529296875,284.95001220703125,304.8182983398437,294.7298889160156,299.22320556640625,297.20440673828125,284.94842529296875,1.0,0.7780608534812927,0.3519280850887298,0.3519280850887298,1.0,1.0,-3.807517766952514,1.0073240995407104,2.8001937866210938,0.1447069495916366,0.9092134833335876,0.9092134833335876,0.0,340.18096923828125,346.0,70613.9375,0.0,5526.20263671875,1.0,278.1499938964844,282.7151184082031,297.72979736328125,302.2864074707031,293.1499938964844,293.1499938964844,278.1499938964844,36105.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171419739723206,1.0,0.0,0.0,3.6968894004821777,3.696913957595825,9.119398782786448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.208984375,0.0,1586.76220703125,1895.4371337890625,0.0,3562.759765625,0.9158454537391664,1.0,0.0,3.0,1.0,0.0
17942580,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7640088796615601,0.46692955493927,0.4284840822219848,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.866907000541687,0.6930441856384277,0.6629685759544373,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8665134310722351,0.6929981708526611,0.4890005886554718,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7638189792633057,0.4668035507202148,0.4508766829967499,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6199756264686584,0.2425251603126526,1.1386584043502808,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.20849609375,297.2028503417969,284.94830322265625,1.0,0.779410719871521,0.3511699140071869,0.3511699140071869,1.0,1.0,-3.807526111602783,1.0047954320907593,2.802730798721313,0.142258733510971,0.9080083966255188,0.9080083966255188,0.0,343.21649169921875,349.0,70551.984375,0.0,5546.00341796875,1.0,278.1499938964844,282.71661376953125,297.72607421875,302.2789001464844,293.1499938964844,293.1499938964844,278.1499938964844,36116.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170763492584229,1.0,0.0,0.0,3.692420244216919,3.6924445629119873,9.097362863030868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.400390625,0.0,1581.755859375,1895.4371337890625,0.0,3562.15283203125,0.9148518443107604,1.0,0.0,3.0,1.0,0.0
17942640,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7640088796615601,0.46692955493927,0.4284840822219848,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.866907000541687,0.6930441856384277,0.6629685759544373,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8665134310722351,0.6929981708526611,0.4890005886554718,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7638189792633057,0.4668035507202148,0.4508766829967499,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6199756264686584,0.2425251603126526,1.1386584043502808,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.20849609375,297.2028503417969,284.94830322265625,1.0,0.779410719871521,0.3511699140071869,0.3511699140071869,1.0,1.0,-3.807526111602783,1.0047954320907593,2.802730798721313,0.142258733510971,0.9080083966255188,0.9080083966255188,0.0,343.21649169921875,349.0,70551.984375,0.0,5546.00341796875,1.0,278.1499938964844,282.71661376953125,297.72607421875,302.2789001464844,293.1499938964844,293.1499938964844,278.1499938964844,36116.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170763492584229,1.0,0.0,0.0,3.692420244216919,3.6924445629119873,9.097362863030868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.400390625,0.0,1581.755859375,1895.4371337890625,0.0,3562.15283203125,0.9148518443107604,1.0,0.0,3.0,1.0,0.0
17942700,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7631162405014038,0.4664989411830902,0.4281581044197082,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8658598065376282,0.6923672556877136,0.6623986959457397,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.866183876991272,0.6940749883651733,0.4897948205471039,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7631640434265137,0.4668223857879638,0.4509562849998474,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6194195747375488,0.2424539774656295,1.1386264562606812,284.9482727050781,284.95001220703125,304.76971435546875,294.7245788574219,299.2010192871094,297.2020263671875,284.9482727050781,1.0,0.780076801776886,0.3507908284664154,0.3507908284664154,1.0,1.0,-3.807461738586426,1.0035091638565063,2.80395245552063,0.1410377919673919,0.9073962569236756,0.9073962569236756,0.0,344.7342834472656,349.0,70519.3515625,0.0,5555.68896484375,1.0,278.1499938964844,282.7174377441406,297.7242126464844,302.27496337890625,293.1499938964844,293.1499938964844,278.1499938964844,36120.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170255064964294,1.0,0.0,0.0,3.690054655075073,3.6900792121887207,9.08571053059859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.265625,0.0,1579.097900390625,1895.4371337890625,0.0,3561.68310546875,0.9143251180648804,1.0,0.0,3.0,1.0,0.0
17942760,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7622295618057251,0.4660679399967193,0.4278316795825958,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8648189902305603,0.6916885375976562,0.6618271470069885,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8658555746078491,0.6951468586921692,0.4905849993228912,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7625130414962769,0.4668392539024353,0.4510340094566345,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6188644170761108,0.2423825562000274,1.138593316078186,284.94830322265625,284.95001220703125,304.7532653808594,294.7228088378906,299.1938781738281,297.201171875,284.94830322265625,1.0,0.7807408571243286,0.3504648208618164,0.3504648208618164,1.0,1.0,-3.807385683059693,1.0023853778839111,2.805000305175781,0.1399838626384735,0.9068387746810912,0.9068387746810912,0.0,346.25225830078125,352.0,70488.46875,0.0,5565.33837890625,1.0,278.1499938964844,282.71826171875,297.7223815917969,302.2711181640625,293.1499938964844,293.1499938964844,278.1499938964844,36121.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169750213623048,1.0,0.0,0.0,3.687751531600952,3.687775850296021,9.074371973838424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.37890625,0.0,1576.4969482421875,1895.4371337890625,0.0,3561.21630859375,0.9138111472129822,1.0,0.0,3.0,1.0,0.0
17942820,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7604724764823914,0.4651998579502105,0.4271736145019531,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8627532124519348,0.6903166174888611,0.6606698036193848,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8651928305625916,0.6972535848617554,0.4921351969242096,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.761218786239624,0.4668573439121246,0.4511749446392059,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.617755651473999,0.2422373443841934,1.1385159492492676,284.94830322265625,284.95001220703125,304.7200012207031,294.7192687988281,299.1795654296875,297.1995544433594,284.94830322265625,1.0,0.7820555567741394,0.3498128652572632,0.3498128652572632,1.0,1.0,-3.807143688201904,1.0001298189163208,2.807013750076294,0.1379047781229019,0.9057325720787048,0.9057325720787048,0.0,349.2850036621094,355.0,70426.2265625,0.0,5584.3310546875,1.0,278.1499938964844,282.719970703125,297.71875,302.2634582519531,293.1499938964844,293.1499938964844,278.1499938964844,36123.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916862964630127,1.0,0.0,0.0,3.683127164840698,3.6831517219543457,9.051628921952216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.591796875,0.0,1571.2686767578125,1895.4371337890625,0.0,3560.18017578125,0.9127771854400636,1.0,0.0,3.0,1.0,0.0
17942880,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7604724764823914,0.4651998579502105,0.4271736145019531,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8627532124519348,0.6903166174888611,0.6606698036193848,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8651928305625916,0.6972535848617554,0.4921351969242096,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.761218786239624,0.4668573439121246,0.4511749446392059,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.617755651473999,0.2422373443841934,1.1385159492492676,284.94830322265625,284.95001220703125,304.7200012207031,294.7192687988281,299.1795654296875,297.1995544433594,284.94830322265625,1.0,0.7820555567741394,0.3498128652572632,0.3498128652572632,1.0,1.0,-3.807143688201904,1.0001298189163208,2.807013750076294,0.1379047781229019,0.9057325720787048,0.9057325720787048,0.0,349.2850036621094,355.0,70426.2265625,0.0,5584.3310546875,1.0,278.1499938964844,282.719970703125,297.71875,302.2634582519531,293.1499938964844,293.1499938964844,278.1499938964844,36123.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916862964630127,1.0,0.0,0.0,3.683127164840698,3.6831517219543457,9.051628921952216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.591796875,0.0,1571.2686767578125,1895.4371337890625,0.0,3560.18017578125,0.9127771854400636,1.0,0.0,3.0,1.0,0.0
17942940,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7587373852729797,0.4643247723579407,0.4265094399452209,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8607104420661926,0.6889296770095825,0.6594981551170349,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8645312190055847,0.6993281841278076,0.4936608076095581,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7599364519119263,0.4668580293655395,0.4512996971607208,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6166484951972961,0.2420898526906967,1.138427972793579,284.94830322265625,284.95001220703125,304.686279296875,294.7157592773437,299.1651916503906,297.1979675292969,284.94830322265625,1.0,0.7833566665649414,0.3491609096527099,0.3491609096527099,1.0,1.0,-3.8068149089813232,0.9978468418121338,2.808968067169189,0.1358353197574615,0.9046107530593872,0.9046107530593872,0.0,352.3145446777344,358.0,70362.8984375,0.0,5603.029296875,1.0,278.1499938964844,282.7216796875,297.7152099609375,302.2557678222656,293.1499938964844,293.1499938964844,278.1499938964844,36124.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167417883872986,1.0,0.0,0.0,3.678442239761353,3.678466558456421,9.028615295392228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.6748046875,0.0,1565.98486328125,1895.4371337890625,0.0,3559.0595703125,0.9117294549942015,1.0,0.0,3.0,1.0,0.0
17943000,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7587373852729797,0.4643247723579407,0.4265094399452209,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8607104420661926,0.6889296770095825,0.6594981551170349,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8645312190055847,0.6993281841278076,0.4936608076095581,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7599364519119263,0.4668580293655395,0.4512996971607208,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6166484951972961,0.2420898526906967,1.138427972793579,284.94830322265625,284.95001220703125,304.686279296875,294.7157592773437,299.1651916503906,297.1979675292969,284.94830322265625,1.0,0.7833566665649414,0.3491609096527099,0.3491609096527099,1.0,1.0,-3.8068149089813232,0.9978468418121338,2.808968067169189,0.1358353197574615,0.9046107530593872,0.9046107530593872,0.0,352.3145446777344,358.0,70362.8984375,0.0,5603.029296875,1.0,278.1499938964844,282.7216796875,297.7152099609375,302.2557678222656,293.1499938964844,293.1499938964844,278.1499938964844,36124.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167417883872986,1.0,0.0,0.0,3.678442239761353,3.678466558456421,9.028615295392228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.6748046875,0.0,1565.98486328125,1895.4371337890625,0.0,3559.0595703125,0.9117294549942015,1.0,0.0,3.0,1.0,0.0
17943060,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7570230960845947,0.4634417593479156,0.4258382022380829,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8586896657943726,0.687526524066925,0.6583110690116882,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8638701438903809,0.7013680338859558,0.4951615929603576,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7586637735366821,0.4668381512165069,0.4514052271842956,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.615541398525238,0.2419402003288269,1.1383298635482788,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.15118408203125,297.1964416503906,284.9483642578125,1.0,0.7846435308456421,0.3485729992389679,0.3485729992389679,1.0,1.0,-3.806394338607788,0.9957419037818908,2.810652494430542,0.1339806169271469,0.903540849685669,0.903540849685669,0.0,355.34100341796875,361.0,70301.171875,0.0,5621.4130859375,1.0,278.1499938964844,282.7234191894531,297.7117004394531,302.2482604980469,293.1499938964844,293.1499938964844,278.1499938964844,36124.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166181087493896,1.0,0.0,0.0,3.673815488815308,3.673839569091797,9.005917149806919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.0126953125,0.0,1560.76318359375,1895.4371337890625,0.0,3557.915771484375,0.9106937646865844,1.0,0.0,3.0,1.0,0.0
17943120,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7570230960845947,0.4634417593479156,0.4258382022380829,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8586896657943726,0.687526524066925,0.6583110690116882,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8638701438903809,0.7013680338859558,0.4951615929603576,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7586637735366821,0.4668381512165069,0.4514052271842956,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.615541398525238,0.2419402003288269,1.1383298635482788,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.15118408203125,297.1964416503906,284.9483642578125,1.0,0.7846435308456421,0.3485729992389679,0.3485729992389679,1.0,1.0,-3.806394338607788,0.9957419037818908,2.810652494430542,0.1339806169271469,0.903540849685669,0.903540849685669,0.0,355.34100341796875,361.0,70301.171875,0.0,5621.4130859375,1.0,278.1499938964844,282.7234191894531,297.7117004394531,302.2482604980469,293.1499938964844,293.1499938964844,278.1499938964844,36124.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166181087493896,1.0,0.0,0.0,3.673815488815308,3.673839569091797,9.005917149806919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.0126953125,0.0,1560.76318359375,1895.4371337890625,0.0,3557.915771484375,0.9106937646865844,1.0,0.0,3.0,1.0,0.0
17943180,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7559311389923096,0.4628709852695465,0.4254041612148285,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8574018478393555,0.6866194009780884,0.6575433015823364,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8634487390518188,0.7026732563972473,0.4961220622062683,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7578522562980652,0.4668202698230743,0.4514684677124023,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6148284673690796,0.2418434172868728,1.138264775276184,284.9483642578125,284.95001220703125,304.6298217773437,294.7101135253906,299.1421813964844,297.19549560546875,284.9483642578125,1.0,0.7854680418968201,0.3481946289539337,0.3481946289539337,1.0,1.0,-3.806101799011232,0.9943841695785522,2.8117175102233887,0.1327926218509674,0.9028511643409728,0.9028511643409728,0.0,357.289306640625,361.0,70261.40625,0.0,5633.1767578125,1.0,278.1499938964844,282.7245178222656,297.7095031738281,302.2434387207031,293.1499938964844,293.1499938964844,278.1499938964844,36124.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165361523628236,1.0,0.0,0.0,3.670842170715332,3.6708664894104,8.991346476250328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.7998046875,0.0,1557.4149169921875,1895.4371337890625,0.0,3557.157958984375,0.9100279808044434,1.0,0.0,3.0,1.0,0.0
17943240,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7553298473358154,0.4625528752803802,0.4251618981361389,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8566921949386597,0.6861129403114319,0.6571142673492432,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8632144927978516,0.7033868432044983,0.4966476559638977,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7574037313461304,0.4668049812316894,0.451498419046402,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6144332885742188,0.2417892813682556,1.1382262706756592,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,299.1371459960937,297.1949768066406,284.9483642578125,1.0,0.7859213352203369,0.3479850888252258,0.3479850888252258,1.0,1.0,-3.8059163093566895,0.993624985218048,2.812291383743286,0.1321379244327545,0.9024633765220642,0.9024633765220642,0.0,358.3671569824219,364.0,70239.1875,0.0,5639.60986328125,1.0,278.1499938964844,282.72515869140625,297.7082824707031,302.2408142089844,293.1499938964844,293.1499938964844,278.1499938964844,36124.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164903163909912,1.0,0.0,0.0,3.669185161590576,3.669209480285645,8.983230372905382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.3388671875,0.0,1555.55322265625,1895.4371337890625,0.0,3556.734375,0.9096572399139404,1.0,0.0,3.0,1.0,0.0
17943300,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7544904947280884,0.4621050357818603,0.4248208403587341,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8557013869285583,0.6854003071784973,0.6565104126930237,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8628871440887451,0.7043839693069458,0.497382253408432,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7567770481109619,0.4667807519435882,0.451537936925888,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6138783097267151,0.2417131066322326,1.1381714344024658,284.9483642578125,284.95001220703125,304.5999755859375,294.70721435546875,299.130126953125,297.1942749023437,284.9483642578125,1.0,0.7865554094314575,0.347691148519516,0.347691148519516,1.0,1.0,-3.805644989013672,0.9925563931465148,2.8130886554718018,0.1312198936939239,0.9019167423248292,0.9019167423248292,0.0,359.87939453125,364.0,70207.8828125,0.0,5648.59912109375,1.0,278.1499938964844,282.7260131835937,297.70660400390625,302.2370910644531,293.1499938964844,293.1499938964844,278.1499938964844,36124.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164247512817384,1.0,0.0,0.0,3.6668522357940674,3.666876554489136,8.971811098490434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.4677734375,0.0,1552.9359130859375,1895.4371337890625,0.0,3556.127685546875,0.9091353416442872,1.0,0.0,3.0,1.0,0.0
17943360,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7536562085151672,0.4616559147834778,0.4244785606861114,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8547162413597107,0.6846850514411926,0.6559040546417236,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8625606298446655,0.7053748369216919,0.4981125891208648,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7561532855033875,0.4667529463768005,0.4515741169452667,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6133224964141846,0.2416366040706634,1.138115167617798,284.9483642578125,284.95001220703125,304.5823974609375,294.70556640625,299.12310791015625,297.1935729980469,284.9483642578125,1.0,0.7871871590614319,0.3474036455154419,0.3474036455154419,1.0,1.0,-3.805358409881592,0.9915035367012024,2.813854932785034,0.1303236037492752,0.90137380361557,0.90137380361557,0.0,361.3917236328125,367.0,70176.6640625,0.0,5657.5390625,1.0,278.1499938964844,282.7268981933594,297.7049255371094,302.2333984375,293.1499938964844,293.1499938964844,278.1499938964844,36124.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163579344749452,1.0,0.0,0.0,3.6645188331604,3.6645429134368896,8.960395803114807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.6142578125,0.0,1550.3203125,1895.4371337890625,0.0,3555.509765625,0.908613383769989,1.0,0.0,3.0,1.0,0.0
17943420,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7520009875297546,0.4607505202293396,0.4237878322601318,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8527606129646301,0.6832424402236938,0.6546801328659058,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8619064092636108,0.7073285579681396,0.4995540678501129,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7549110651016235,0.4666808843612671,0.4516311287879944,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6122071146965027,0.2414821684360504,1.1379964351654053,284.9483642578125,284.95001220703125,304.54693603515625,294.70233154296875,299.10906982421875,297.1921691894531,284.9483642578125,1.0,0.7884407639503479,0.3468286097049713,0.3468286097049713,1.0,1.0,-3.804715394973755,0.989377498626709,2.815337896347046,0.1285358816385269,0.9002741575241089,0.9002741575241089,0.0,364.4154357910156,370.0,70113.5078125,0.0,5675.18896484375,1.0,278.1499938964844,282.7286682128906,297.70166015625,302.2260131835937,293.1499938964844,293.1499938964844,278.1499938964844,36125.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162197709083556,1.0,0.0,0.0,3.6598052978515625,3.659829378128052,8.937360007621464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.830078125,0.0,1545.049560546875,1895.4371337890625,0.0,3554.23193359375,0.9075593948364258,1.0,0.0,3.0,1.0,0.0
17943480,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7520009875297546,0.4607505202293396,0.4237878322601318,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8527606129646301,0.6832424402236938,0.6546801328659058,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8619064092636108,0.7073285579681396,0.4995540678501129,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7549110651016235,0.4666808843612671,0.4516311287879944,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6122071146965027,0.2414821684360504,1.1379964351654053,284.9483642578125,284.95001220703125,304.54693603515625,294.70233154296875,299.10906982421875,297.1921691894531,284.9483642578125,1.0,0.7884407639503479,0.3468286097049713,0.3468286097049713,1.0,1.0,-3.804715394973755,0.989377498626709,2.815337896347046,0.1285358816385269,0.9002741575241089,0.9002741575241089,0.0,364.4154357910156,370.0,70113.5078125,0.0,5675.18896484375,1.0,278.1499938964844,282.7286682128906,297.70166015625,302.2260131835937,293.1499938964844,293.1499938964844,278.1499938964844,36125.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162197709083556,1.0,0.0,0.0,3.6598052978515625,3.659829378128052,8.937360007621464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.830078125,0.0,1545.049560546875,1895.4371337890625,0.0,3554.23193359375,0.9075593948364258,1.0,0.0,3.0,1.0,0.0
17943540,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7503637671470642,0.4598364233970642,0.4230894744396209,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8508250713348389,0.6817853450775146,0.6534428000450134,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8612517714500427,0.7092480659484863,0.5009721517562866,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7536768913269043,0.4665889143943786,0.4516696631908417,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6110857129096985,0.2413260340690612,1.1378706693649292,284.9483337402344,284.95001220703125,304.5111389160156,294.6991882324219,299.094970703125,297.1908264160156,284.9483337402344,1.0,0.7896823883056641,0.3462536036968231,0.3462536036968231,1.0,1.0,-3.803988218307495,0.9872256517410278,2.816762685775757,0.1267533600330352,0.8991597890853882,0.8991597890853882,0.0,367.4383544921875,373.0,70049.4609375,0.0,5692.5615234375,1.0,278.1499938964844,282.73046875,297.698486328125,302.2186889648437,293.1499938964844,293.1499938964844,278.45001220703125,36127.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160747528076172,1.0,0.0,0.0,3.655027389526367,3.655051469802856,8.914039426599629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.03515625,0.0,1539.72265625,1895.4371337890625,0.0,3552.890869140625,0.90649151802063,1.0,0.0,3.0,1.0,0.0
17943600,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7503637671470642,0.4598364233970642,0.4230894744396209,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8508250713348389,0.6817853450775146,0.6534428000450134,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8612517714500427,0.7092480659484863,0.5009721517562866,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7536768913269043,0.4665889143943786,0.4516696631908417,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6110857129096985,0.2413260340690612,1.1378706693649292,284.9483337402344,284.95001220703125,304.5111389160156,294.6991882324219,299.094970703125,297.1908264160156,284.9483337402344,1.0,0.7896823883056641,0.3462536036968231,0.3462536036968231,1.0,1.0,-3.803988218307495,0.9872256517410278,2.816762685775757,0.1267533600330352,0.8991597890853882,0.8991597890853882,0.0,367.4383544921875,373.0,70049.4609375,0.0,5692.5615234375,1.0,278.1499938964844,282.73046875,297.698486328125,302.2186889648437,293.1499938964844,293.1499938964844,278.45001220703125,36127.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160747528076172,1.0,0.0,0.0,3.655027389526367,3.655051469802856,8.914039426599629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.03515625,0.0,1539.72265625,1895.4371337890625,0.0,3552.890869140625,0.90649151802063,1.0,0.0,3.0,1.0,0.0
