time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17943660,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7492192983627319,0.4595822691917419,0.422817587852478,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.849367618560791,0.681015133857727,0.652661919593811,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8610953092575073,0.7119126319885254,0.5027665495872498,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7528672814369202,0.4669983685016632,0.4520312249660492,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.6103397607803345,0.2414801120758056,1.1386282444000244,285.0231018066406,284.95001220703125,304.4749755859375,294.6961364746094,299.0855712890625,297.1949768066406,285.02117919921875,1.0,0.791100025177002,0.3457483053207397,0.3457483053207397,1.0,1.0,-3.80622148513794,0.9861987233161926,2.820022821426392,0.125367671251297,0.994182586669922,0.994182586669922,0.0,370.02978515625,361.0,69529.046875,0.0,5716.5068359375,1.0,278.4432373046875,282.82977294921875,297.68194580078125,302.1224365234375,293.1499938964844,293.1499938964844,278.1499938964844,32704.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105842113494872,1.0,0.0,0.0,3.791144371032715,3.791169166564941,9.590337413101224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11122.0322265625,0.0,1670.331787109375,1895.4371337890625,0.0,3502.024658203125,0.9345409870147704,1.0,0.0,3.0,1.0,0.0
17943720,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7492192983627319,0.4595822691917419,0.422817587852478,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.849367618560791,0.681015133857727,0.652661919593811,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8610953092575073,0.7119126319885254,0.5027665495872498,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7528672814369202,0.4669983685016632,0.4520312249660492,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.6103397607803345,0.2414801120758056,1.1386282444000244,285.0231018066406,284.95001220703125,304.4749755859375,294.6961364746094,299.0855712890625,297.1949768066406,285.02117919921875,1.0,0.791100025177002,0.3457483053207397,0.3457483053207397,1.0,1.0,-3.80622148513794,0.9861987233161926,2.820022821426392,0.125367671251297,0.994182586669922,0.994182586669922,0.0,370.02978515625,361.0,69529.046875,0.0,5716.5068359375,1.0,278.4432373046875,282.82977294921875,297.68194580078125,302.1224365234375,293.1499938964844,293.1499938964844,278.1499938964844,32704.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105842113494872,1.0,0.0,0.0,3.791144371032715,3.791169166564941,9.590337413101224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11122.0322265625,0.0,1670.331787109375,1895.4371337890625,0.0,3502.024658203125,0.9345409870147704,1.0,0.0,3.0,1.0,0.0
17943780,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.749952495098114,0.4579101204872131,0.4215098321437835,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8502813577651978,0.6788175702095032,0.6508267521858215,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8633453845977783,0.7129203677177429,0.5036371350288391,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7541272640228271,0.4663893580436706,0.4515862762928009,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.611344575881958,0.2410794049501419,1.1369314193725586,284.8946228027344,284.95001220703125,304.4385070800781,294.6932373046875,299.06671142578125,297.1873474121094,284.89581298828125,1.0,0.7884181141853333,0.3452430367469787,0.3452430367469787,1.0,1.0,-3.8009285926818848,0.9828882217407228,2.818040370941162,0.1236803084611892,0.8877429962158203,0.8877429962158203,0.0,366.11419677734375,349.0,70317.3359375,0.0,5674.306640625,1.0,278.1569519042969,282.6841735839844,297.7153015136719,302.289794921875,293.1499938964844,293.1499938964844,278.45001220703125,38120.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185547828674316,1.0,0.0,0.0,3.710502862930298,3.710527896881104,9.186685474560364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.66796875,0.0,1617.659912109375,1895.4371337890625,0.0,3575.81494140625,0.9203018546104432,1.0,0.0,3.0,1.0,0.0
17943840,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.749952495098114,0.4579101204872131,0.4215098321437835,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8502813577651978,0.6788175702095032,0.6508267521858215,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8633453845977783,0.7129203677177429,0.5036371350288391,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7541272640228271,0.4663893580436706,0.4515862762928009,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.611344575881958,0.2410794049501419,1.1369314193725586,284.8946228027344,284.95001220703125,304.4385070800781,294.6932373046875,299.06671142578125,297.1873474121094,284.89581298828125,1.0,0.7884181141853333,0.3452430367469787,0.3452430367469787,1.0,1.0,-3.8009285926818848,0.9828882217407228,2.818040370941162,0.1236803084611892,0.8877429962158203,0.8877429962158203,0.0,366.11419677734375,349.0,70317.3359375,0.0,5674.306640625,1.0,278.1569519042969,282.6841735839844,297.7153015136719,302.289794921875,293.1499938964844,293.1499938964844,278.45001220703125,38120.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185547828674316,1.0,0.0,0.0,3.710502862930298,3.710527896881104,9.186685474560364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.66796875,0.0,1617.659912109375,1895.4371337890625,0.0,3575.81494140625,0.9203018546104432,1.0,0.0,3.0,1.0,0.0
17943900,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7510022521018982,0.4576271772384643,0.4208161830902099,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8515013456344604,0.6782076358795166,0.6498079299926758,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8653066754341125,0.7140641212463379,0.5040499567985535,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7554149031639099,0.4664088189601898,0.4512469172477722,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6123583316802979,0.2410376220941543,1.1355044841766355,285.0083923339844,284.95001220703125,304.4201354980469,294.6918334960937,299.0605163574219,297.1879272460937,285.0093688964844,1.0,0.7863127589225769,0.3449904024600982,0.3449904024600982,1.0,1.0,-3.797231435775757,0.9809241890907288,2.816307306289673,0.1225622370839119,0.964952826499939,0.964952826499939,0.0,362.3825988769531,349.0,69338.6015625,0.0,5638.45458984375,1.0,278.40350341796875,282.817626953125,297.66680908203125,302.0653076171875,293.1499938964844,293.1499938964844,278.45001220703125,34370.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134746789932252,1.0,0.0,0.0,3.749324560165405,3.7493491172790527,9.37992467697768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.419921875,0.0,1633.9774169921875,1895.4371337890625,0.0,3528.82177734375,0.9278379678726196,1.0,0.0,3.0,1.0,0.0
17943960,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7528143525123596,0.4575285017490387,0.420528769493103,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8535033464431763,0.6778079867362976,0.6492107510566711,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8681089878082275,0.7153850793838501,0.5048158764839172,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7574038505554199,0.4665995240211487,0.4512015283107757,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6139504313468933,0.2411285787820816,1.1348363161087036,284.9952697753906,284.95001220703125,304.4017028808594,294.6904602050781,299.0555114746094,297.1903686523437,284.9940490722656,1.0,0.7840619683265686,0.3446793258190155,0.3446793258190155,1.0,1.0,-3.796227216720581,0.9795904159545898,2.816636800765991,0.1215250119566917,0.9739999771118164,0.9739999771118164,0.0,357.581787109375,337.0,69449.1484375,0.0,5604.16845703125,1.0,278.4436950683594,282.8095703125,297.6734924316406,302.1181640625,293.1499938964844,293.1499938964844,278.1499938964844,33852.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119866490364076,1.0,0.0,0.0,3.803322553634644,3.803347587585449,9.652051176090026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11107.4580078125,0.0,1693.7882080078125,1895.4371337890625,0.0,3515.03173828125,0.9380958080291748,1.0,0.0,3.0,1.0,0.0
17944020,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.756138265132904,0.4561156034469604,0.4191716909408569,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8573482036590576,0.6757985353469849,0.647241473197937,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8734877705574036,0.7165914177894592,0.5056036114692688,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7612583041191101,0.4661242961883545,0.4505877792835235,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6169633269309998,0.2408600598573684,1.1324070692062378,284.8948669433594,284.95001220703125,304.3646240234375,294.6878356933594,299.0375366210937,297.1851501464844,284.8959655761719,1.0,0.7788413166999817,0.34405717253685,0.34405717253685,1.0,1.0,-3.7895216941833496,0.9754714965820312,2.8140501976013184,0.1192635893821716,0.8774510025978088,0.8774510025978088,0.0,347.7200012207031,325.0,69992.578125,0.0,5519.32275390625,1.0,278.15692138671875,282.6911315917969,297.7030029296875,302.2572326660156,293.1499938964844,293.1499938964844,278.45001220703125,38777.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183990359306335,1.0,0.0,0.0,3.6877403259277344,3.687765121459961,9.074316835722128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.97265625,0.0,1596.5572509765625,1895.4371337890625,0.0,3574.376220703125,0.915838360786438,1.0,0.0,3.0,1.0,0.0
17944080,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.756138265132904,0.4561156034469604,0.4191716909408569,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8573482036590576,0.6757985353469849,0.647241473197937,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8734877705574036,0.7165914177894592,0.5056036114692688,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7612583041191101,0.4661242961883545,0.4505877792835235,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6169633269309998,0.2408600598573684,1.1324070692062378,284.8948669433594,284.95001220703125,304.3646240234375,294.6878356933594,299.0375366210937,297.1851501464844,284.8959655761719,1.0,0.7788413166999817,0.34405717253685,0.34405717253685,1.0,1.0,-3.7895216941833496,0.9754714965820312,2.8140501976013184,0.1192635893821716,0.8774510025978088,0.8774510025978088,0.0,347.7200012207031,325.0,69992.578125,0.0,5519.32275390625,1.0,278.15692138671875,282.6911315917969,297.7030029296875,302.2572326660156,293.1499938964844,293.1499938964844,278.45001220703125,38777.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183990359306335,1.0,0.0,0.0,3.6877403259277344,3.687765121459961,9.074316835722128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.97265625,0.0,1596.5572509765625,1895.4371337890625,0.0,3574.376220703125,0.915838360786438,1.0,0.0,3.0,1.0,0.0
17944140,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7607362270355225,0.4559356868267059,0.4182995557785034,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8625094294548035,0.6749736666679382,0.6457134485244751,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8803286552429199,0.7192064523696899,0.5068315267562866,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7662846446037292,0.4664855599403381,0.4502480328083038,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.620755672454834,0.2410767972469329,1.1305443048477173,284.9957580566406,284.95001220703125,304.3272705078125,294.68536376953125,299.0273132324219,297.1900634765625,284.9946594238281,1.0,0.7732645273208618,0.3434350192546844,0.3434350192546844,1.0,1.0,-3.785449981689453,0.9721617102622986,2.8132882118225098,0.1169605627655983,0.9642377495765686,0.9642377495765686,0.0,336.2626953125,313.0,69134.3984375,0.0,5432.5986328125,1.0,278.4433898925781,282.816650390625,297.6650390625,302.08843994140625,293.1499938964844,293.1499938964844,278.1499938964844,33976.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91109299659729,1.0,0.0,0.0,3.779466390609741,3.779491186141968,9.531345881441666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.234375,0.0,1666.3590087890625,1895.4371337890625,0.0,3506.744384765625,0.9327826499938964,1.0,0.0,3.0,1.0,0.0
17944200,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7607362270355225,0.4559356868267059,0.4182995557785034,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8625094294548035,0.6749736666679382,0.6457134485244751,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8803286552429199,0.7192064523696899,0.5068315267562866,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7662846446037292,0.4664855599403381,0.4502480328083038,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.620755672454834,0.2410767972469329,1.1305443048477173,284.9957580566406,284.95001220703125,304.3272705078125,294.68536376953125,299.0273132324219,297.1900634765625,284.9946594238281,1.0,0.7732645273208618,0.3434350192546844,0.3434350192546844,1.0,1.0,-3.785449981689453,0.9721617102622986,2.8132882118225098,0.1169605627655983,0.9642377495765686,0.9642377495765686,0.0,336.2626953125,313.0,69134.3984375,0.0,5432.5986328125,1.0,278.4433898925781,282.816650390625,297.6650390625,302.08843994140625,293.1499938964844,293.1499938964844,278.1499938964844,33976.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91109299659729,1.0,0.0,0.0,3.779466390609741,3.779491186141968,9.531345881441666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.234375,0.0,1666.3590087890625,1895.4371337890625,0.0,3506.744384765625,0.9327826499938964,1.0,0.0,3.0,1.0,0.0
17944260,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7652369141578674,0.4546452164649963,0.4170041680335998,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8676760196685791,0.6730831265449524,0.6438032984733582,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.887109100818634,0.7204731106758118,0.5076243877410889,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7713465690612793,0.4661090672016144,0.4496757388114929,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6245142221450806,0.2409402728080749,1.128465175628662,284.8998718261719,284.95001220703125,304.2897033691406,294.68310546875,299.0111389160156,297.1859741210937,284.90087890625,1.0,0.7674541473388672,0.342977911233902,0.342977911233902,1.0,1.0,-3.779367208480835,0.9687705636024476,2.810596466064453,0.1152893975377082,0.873048722743988,0.873048722743988,0.0,325.0112609863281,301.0,69676.421875,0.0,5341.20361328125,1.0,278.1570739746094,282.7021179199219,297.69708251953125,302.2298583984375,293.1499938964844,293.1499938964844,278.45001220703125,38734.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172926545143129,1.0,0.0,0.0,3.662573337554932,3.662597894668579,8.950884193836828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.2578125,0.0,1567.73095703125,1895.4371337890625,0.0,3564.152587890625,0.9102415442466736,1.0,0.0,3.0,1.0,0.0
17944320,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7652369141578674,0.4546452164649963,0.4170041680335998,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8676760196685791,0.6730831265449524,0.6438032984733582,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.887109100818634,0.7204731106758118,0.5076243877410889,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7713465690612793,0.4661090672016144,0.4496757388114929,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6245142221450806,0.2409402728080749,1.128465175628662,284.8998718261719,284.95001220703125,304.2897033691406,294.68310546875,299.0111389160156,297.1859741210937,284.90087890625,1.0,0.7674541473388672,0.342977911233902,0.342977911233902,1.0,1.0,-3.779367208480835,0.9687705636024476,2.810596466064453,0.1152893975377082,0.873048722743988,0.873048722743988,0.0,325.0112609863281,301.0,69676.421875,0.0,5341.20361328125,1.0,278.1570739746094,282.7021179199219,297.69708251953125,302.2298583984375,293.1499938964844,293.1499938964844,278.45001220703125,38734.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172926545143129,1.0,0.0,0.0,3.662573337554932,3.662597894668579,8.950884193836828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.2578125,0.0,1567.73095703125,1895.4371337890625,0.0,3564.152587890625,0.9102415442466736,1.0,0.0,3.0,1.0,0.0
17944380,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7708353400230408,0.4545072913169861,0.4161703586578369,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8739568591117859,0.672299861907959,0.6423148512840271,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8951101303100586,0.7230756878852844,0.5088439583778381,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7773971557617188,0.4665106534957886,0.4493680000305176,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6289139986038208,0.24124276638031,1.12693190574646,284.9976501464844,284.95001220703125,304.2518920898437,294.6810302734375,299.0021667480469,297.1911926269531,284.996826171875,1.0,0.7615824937820435,0.3425208032131195,0.3425208032131195,1.0,1.0,-3.775815010070801,0.966172218322754,2.809642791748047,0.1135912835597992,0.9595631957054138,0.9595631957054138,0.0,312.91064453125,289.0,68867.6640625,0.0,5252.3125,1.0,278.4424133300781,282.824462890625,297.6612548828125,302.0664367675781,293.1499938964844,293.1499938964844,278.1499938964844,33928.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100571870803832,1.0,0.0,0.0,3.757055521011353,3.757080316543579,9.418646982339852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11008.2412109375,0.0,1639.6134033203125,1895.4371337890625,0.0,3497.13427734375,0.9279639720916748,1.0,0.0,3.0,1.0,0.0
17944440,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7708353400230408,0.4545072913169861,0.4161703586578369,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8739568591117859,0.672299861907959,0.6423148512840271,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8951101303100586,0.7230756878852844,0.5088439583778381,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7773971557617188,0.4665106534957886,0.4493680000305176,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6289139986038208,0.24124276638031,1.12693190574646,284.9976501464844,284.95001220703125,304.2518920898437,294.6810302734375,299.0021667480469,297.1911926269531,284.996826171875,1.0,0.7615824937820435,0.3425208032131195,0.3425208032131195,1.0,1.0,-3.775815010070801,0.966172218322754,2.809642791748047,0.1135912835597992,0.9595631957054138,0.9595631957054138,0.0,312.91064453125,289.0,68867.6640625,0.0,5252.3125,1.0,278.4424133300781,282.824462890625,297.6612548828125,302.0664367675781,293.1499938964844,293.1499938964844,278.1499938964844,33928.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100571870803832,1.0,0.0,0.0,3.757055521011353,3.757080316543579,9.418646982339852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11008.2412109375,0.0,1639.6134033203125,1895.4371337890625,0.0,3497.13427734375,0.9279639720916748,1.0,0.0,3.0,1.0,0.0
17944500,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7737262845039368,0.4539317786693573,0.4157234132289886,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8772205710411072,0.6714388728141785,0.6415712833404541,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8992006182670593,0.7237498164176941,0.5094026923179626,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7805458307266235,0.4663935005664825,0.449234277009964,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.631218433380127,0.2412511259317398,1.1263927221298218,284.8742980957031,284.95001220703125,304.23291015625,294.6800537109375,298.99468994140625,297.1898193359375,284.8733825683594,1.0,0.7586729526519775,0.3422922492027282,0.3422922492027282,1.0,1.0,-3.7742533683776855,0.9649320244789124,2.809321403503418,0.1129074841737747,0.872196614742279,0.872196614742279,0.0,306.9545288085937,289.0,69765.15625,0.0,5209.16552734375,1.0,278.19537353515625,282.6845092773437,297.7064514160156,302.28448486328125,293.1499938964844,293.1499938964844,278.1499938964844,37958.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152365326881408,1.0,0.0,0.0,3.717671394348145,3.71769642829895,9.222215453519312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.9560546875,0.0,1624.692138671875,1895.4371337890625,0.0,3545.13525390625,0.9197975993156432,1.0,0.0,3.0,1.0,0.0
17944560,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7761830687522888,0.4532499313354492,0.4148881137371063,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8800762295722961,0.670437753200531,0.6404145359992981,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9028449654579164,0.7243170142173767,0.5096064805984497,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.783324658870697,0.4661547839641571,0.4488019049167633,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6332410573959351,0.2411671876907348,1.1250790357589722,284.9024658203125,284.95001220703125,304.2138977050781,294.6791381835937,298.9861755371094,297.187255859375,284.903564453125,1.0,0.7556005120277405,0.342069923877716,0.342069923877716,1.0,1.0,-3.770002841949463,0.962904930114746,2.807097911834717,0.1119762659072876,0.8701454997062683,0.8701454997062683,0.0,301.3768310546875,277.0,69410.984375,0.0,5160.42041015625,1.0,278.1571044921875,282.7105407714844,297.69366455078125,302.2091979980469,293.1499938964844,293.1499938964844,278.45001220703125,38713.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163092374801636,1.0,0.0,0.0,3.6419947147369385,3.642019271850586,8.850583981256932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.697265625,0.0,1544.5352783203125,1895.4371337890625,0.0,3555.0595703125,0.9057407379150392,1.0,0.0,3.0,1.0,0.0
17944620,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7826843857765198,0.4531169831752777,0.4140593111515045,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8873677849769592,0.6696543097496033,0.6389272212982178,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9122949242591858,0.7268804311752319,0.5107967853546143,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7902794480323792,0.4665552675724029,0.4484930336475372,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6383204460144043,0.2415101677179336,1.1237255334854126,284.9971008300781,284.95001220703125,304.1756896972656,294.677490234375,298.9771423339844,297.1923217773437,284.9962463378906,1.0,0.7496142387390137,0.3416252732276916,0.3416252732276916,1.0,1.0,-3.7666380405426025,0.9604084491729736,2.806229591369629,0.1103304848074913,0.9549466967582704,0.9549466967582704,0.0,289.15496826171875,265.0,68636.7734375,0.0,5071.689453125,1.0,278.4422912597656,282.82958984375,297.65802001953125,302.0481262207031,293.1499938964844,293.1499938964844,278.1499938964844,33884.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909124195575714,1.0,0.0,0.0,3.739966154098511,3.739990711212158,9.333158459412516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10971.025390625,0.0,1619.3665771484375,1895.4371337890625,0.0,3488.474365234375,0.9240793585777284,1.0,0.0,3.0,1.0,0.0
17944680,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7826843857765198,0.4531169831752777,0.4140593111515045,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8873677849769592,0.6696543097496033,0.6389272212982178,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9122949242591858,0.7268804311752319,0.5107967853546143,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7902794480323792,0.4665552675724029,0.4484930336475372,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6383204460144043,0.2415101677179336,1.1237255334854126,284.9971008300781,284.95001220703125,304.1756896972656,294.677490234375,298.9771423339844,297.1923217773437,284.9962463378906,1.0,0.7496142387390137,0.3416252732276916,0.3416252732276916,1.0,1.0,-3.7666380405426025,0.9604084491729736,2.806229591369629,0.1103304848074913,0.9549466967582704,0.9549466967582704,0.0,289.15496826171875,265.0,68636.7734375,0.0,5071.689453125,1.0,278.4422912597656,282.82958984375,297.65802001953125,302.0481262207031,293.1499938964844,293.1499938964844,278.1499938964844,33884.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909124195575714,1.0,0.0,0.0,3.739966154098511,3.739990711212158,9.333158459412516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10971.025390625,0.0,1619.3665771484375,1895.4371337890625,0.0,3488.474365234375,0.9240793585777284,1.0,0.0,3.0,1.0,0.0
17944740,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7889105677604675,0.4518769383430481,0.4127830266952514,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8944733738899231,0.6678037047386169,0.6370273232460022,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9220089316368104,0.7280917167663574,0.5115311145782471,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7970772385597229,0.4662012755870819,0.4479217827320099,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6434014439582825,0.2414712309837341,1.122018337249756,284.903564453125,284.95001220703125,304.1373596191406,294.67608642578125,298.9612121582031,297.1884155273437,284.90447998046875,1.0,0.7435411810874939,0.3411806225776672,0.3411806225776672,1.0,1.0,-3.7609686851501465,0.9572114944458008,2.8037571907043457,0.1087364628911018,0.866925060749054,0.866925060749054,0.0,277.5675354003906,253.0,69175.7421875,0.0,4980.36474609375,1.0,278.1571350097656,282.7171325683594,297.6906433105469,302.1906433105469,293.1499938964844,293.1499938964844,278.45001220703125,38664.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154121279716492,1.0,0.0,0.0,3.624704122543335,3.6247284412384033,8.766746191213315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.2001953125,0.0,1525.00341796875,1895.4371337890625,0.0,3546.76025390625,0.9018584489822388,1.0,0.0,3.0,1.0,0.0
17944800,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7889105677604675,0.4518769383430481,0.4127830266952514,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8944733738899231,0.6678037047386169,0.6370273232460022,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9220089316368104,0.7280917167663574,0.5115311145782471,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7970772385597229,0.4662012755870819,0.4479217827320099,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6434014439582825,0.2414712309837341,1.122018337249756,284.903564453125,284.95001220703125,304.1373596191406,294.67608642578125,298.9612121582031,297.1884155273437,284.90447998046875,1.0,0.7435411810874939,0.3411806225776672,0.3411806225776672,1.0,1.0,-3.7609686851501465,0.9572114944458008,2.8037571907043457,0.1087364628911018,0.866925060749054,0.866925060749054,0.0,277.5675354003906,253.0,69175.7421875,0.0,4980.36474609375,1.0,278.1571350097656,282.7171325683594,297.6906433105469,302.1906433105469,293.1499938964844,293.1499938964844,278.45001220703125,38664.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154121279716492,1.0,0.0,0.0,3.624704122543335,3.6247284412384033,8.766746191213315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.2001953125,0.0,1525.00341796875,1895.4371337890625,0.0,3546.76025390625,0.9018584489822388,1.0,0.0,3.0,1.0,0.0
17944860,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7964255809783936,0.4517469406127929,0.411962628364563,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.902898609638214,0.6670185327529907,0.6355443000793457,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9335277676582336,0.7306246757507324,0.5127028822898865,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8050151467323303,0.466596245765686,0.4476112127304077,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.64943927526474,0.2418442815542221,1.1208077669143677,284.99639892578125,284.95001220703125,304.098876953125,294.6749267578125,298.952392578125,297.1933288574219,284.9955444335937,1.0,0.7374769449234009,0.3407878279685974,0.3407878279685974,1.0,1.0,-3.757766962051392,0.9549351334571838,2.8028318881988525,0.1072571352124214,0.950465202331543,0.950465202331543,0.0,265.3180236816406,241.0,68419.7265625,0.0,4892.29931640625,1.0,278.4421691894531,282.83447265625,297.6554870605469,302.0313720703125,293.1499938964844,293.1499938964844,278.1499938964844,33858.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908231556415558,1.0,0.0,0.0,3.723876476287842,3.72390079498291,9.253026860278624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10936.25,0.0,1600.5794677734375,1895.4371337890625,0.0,3480.184814453125,0.920434832572937,1.0,0.0,3.0,1.0,0.0
17944920,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7964255809783936,0.4517469406127929,0.411962628364563,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.902898609638214,0.6670185327529907,0.6355443000793457,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9335277676582336,0.7306246757507324,0.5127028822898865,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8050151467323303,0.466596245765686,0.4476112127304077,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.64943927526474,0.2418442815542221,1.1208077669143677,284.99639892578125,284.95001220703125,304.098876953125,294.6749267578125,298.952392578125,297.1933288574219,284.9955444335937,1.0,0.7374769449234009,0.3407878279685974,0.3407878279685974,1.0,1.0,-3.757766962051392,0.9549351334571838,2.8028318881988525,0.1072571352124214,0.950465202331543,0.950465202331543,0.0,265.3180236816406,241.0,68419.7265625,0.0,4892.29931640625,1.0,278.4421691894531,282.83447265625,297.6554870605469,302.0313720703125,293.1499938964844,293.1499938964844,278.1499938964844,33858.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908231556415558,1.0,0.0,0.0,3.723876476287842,3.72390079498291,9.253026860278624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10936.25,0.0,1600.5794677734375,1895.4371337890625,0.0,3480.184814453125,0.920434832572937,1.0,0.0,3.0,1.0,0.0
17944980,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8036611676216125,0.4505238533020019,0.4106937348842621,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9115530848503112,0.6651801466941833,0.6336474418640137,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9446303248405457,0.7318153381347656,0.5134173631668091,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8125932812690735,0.4662434160709381,0.4470353722572326,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6555632948875427,0.2418370246887207,1.119227170944214,284.9032592773437,284.95001220703125,304.060302734375,294.67401123046875,298.9367980957031,297.1894836425781,284.9044494628906,1.0,0.7313296794891357,0.3403950333595276,0.3403950333595276,1.0,1.0,-3.752232551574707,0.951956570148468,2.800276041030884,0.105823315680027,0.8629145622253418,0.8629145622253418,0.0,253.71881103515625,229.0,68952.8359375,0.0,4801.765625,1.0,278.1575927734375,282.72265625,297.6884460449219,302.1744384765625,293.1499938964844,293.1499938964844,278.45001220703125,38657.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145161509513856,1.0,0.0,0.0,3.6083929538726807,3.60841703414917,8.688022603564605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.9736328125,0.0,1507.0257568359375,1895.4371337890625,0.0,3538.466796875,0.8981534838676453,1.0,0.0,3.0,1.0,0.0
17945040,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8036611676216125,0.4505238533020019,0.4106937348842621,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9115530848503112,0.6651801466941833,0.6336474418640137,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9446303248405457,0.7318153381347656,0.5134173631668091,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8125932812690735,0.4662434160709381,0.4470353722572326,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6555632948875427,0.2418370246887207,1.119227170944214,284.9032592773437,284.95001220703125,304.060302734375,294.67401123046875,298.9367980957031,297.1894836425781,284.9044494628906,1.0,0.7313296794891357,0.3403950333595276,0.3403950333595276,1.0,1.0,-3.752232551574707,0.951956570148468,2.800276041030884,0.105823315680027,0.8629145622253418,0.8629145622253418,0.0,253.71881103515625,229.0,68952.8359375,0.0,4801.765625,1.0,278.1575927734375,282.72265625,297.6884460449219,302.1744384765625,293.1499938964844,293.1499938964844,278.45001220703125,38657.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145161509513856,1.0,0.0,0.0,3.6083929538726807,3.60841703414917,8.688022603564605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.9736328125,0.0,1507.0257568359375,1895.4371337890625,0.0,3538.466796875,0.8981534838676453,1.0,0.0,3.0,1.0,0.0
17945100,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8076019287109375,0.4504119157791137,0.4101117849349975,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9165115356445312,0.6647241711616516,0.6327219009399414,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9504930377006532,0.733025848865509,0.5138359665870667,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8165425062179565,0.4663837552070617,0.446743756532669,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.658909022808075,0.2419912219047546,1.118315577507019,285.01129150390625,284.95001220703125,304.0409545898437,294.6736755371094,298.931884765625,297.1913757324219,285.011474609375,1.0,0.7281972765922546,0.340198665857315,0.340198665857315,1.0,1.0,-3.749467134475708,0.9504747986793518,2.798992395401001,0.1049592047929763,0.9386155605316162,0.9386155605316162,0.0,247.7699584960937,229.0,68089.3359375,0.0,4755.66064453125,1.0,278.4006652832031,282.8485717773437,297.6431579589844,301.95916748046875,293.1499938964844,293.1499938964844,278.45001220703125,34259.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089794754981996,1.0,0.0,0.0,3.654723882675171,3.654747724533081,8.912559223972494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.0078125,0.0,1525.3914794921875,1895.4371337890625,0.0,3487.130615234375,0.9065529704093932,1.0,0.0,3.0,1.0,0.0
17945160,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8121647238731384,0.4503952860832214,0.4098745286464691,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9224693775177002,0.6643929481506348,0.6321629285812378,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.95708167552948,0.7343249320983887,0.514569878578186,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8210821747779846,0.4666321575641632,0.4467189311981201,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.662883996963501,0.2422368377447128,1.1181386709213257,284.9953918457031,284.95001220703125,304.0216064453125,294.6733703613281,298.9280090332031,297.1943054199219,284.99420166015625,1.0,0.7251941561698914,0.3400135338306427,0.3400135338306427,1.0,1.0,-3.749147415161133,0.9497597813606262,2.7993874549865723,0.1043702438473701,0.9460210204124452,0.9460210204124452,0.0,241.46885681152344,217.0,68218.1796875,0.0,4714.38330078125,1.0,278.4430236816406,282.8387756347656,297.6532287597656,302.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,33775.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073020815849304,1.0,0.0,0.0,3.710443019866944,3.710467338562012,9.18638875191391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.470703125,0.0,1584.5372314453125,1895.4371337890625,0.0,3471.549072265625,0.9170971512794496,1.0,0.0,3.0,1.0,0.0
17945220,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8200942277908325,0.4491849541664123,0.4086200892925262,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9335297346115112,0.6625643372535706,0.6302772164344788,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.968612253665924,0.7354972958564758,0.5152761340141296,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8293812274932861,0.4662795066833496,0.4461447894573211,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6703848242759705,0.242258995771408,1.1166917085647583,284.9057006835937,284.95001220703125,303.9828491210937,294.67303466796875,298.9126281738281,297.19049072265625,284.9065246582031,1.0,0.7189788818359375,0.339643269777298,0.339643269777298,1.0,1.0,-3.743797063827514,0.9469162225723268,2.7968807220458984,0.1030015051364898,0.8610494136810303,0.8610494136810303,0.0,229.8599395751953,205.0,68741.3671875,0.0,4624.7724609375,1.0,278.15740966796875,282.7301330566406,297.6876525878906,302.15936279296875,293.1499938964844,293.1499938964844,278.45001220703125,38624.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136510491371156,1.0,0.0,0.0,3.592055559158325,3.592079401016236,8.609528663328092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.037109375,0.0,1488.975830078125,1895.4371337890625,0.0,3530.455322265625,0.8945965766906738,1.0,0.0,3.0,1.0,0.0
17945280,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8200942277908325,0.4491849541664123,0.4086200892925262,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9335297346115112,0.6625643372535706,0.6302772164344788,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.968612253665924,0.7354972958564758,0.5152761340141296,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8293812274932861,0.4662795066833496,0.4461447894573211,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6703848242759705,0.242258995771408,1.1166917085647583,284.9057006835937,284.95001220703125,303.9828491210937,294.67303466796875,298.9126281738281,297.19049072265625,284.9065246582031,1.0,0.7189788818359375,0.339643269777298,0.339643269777298,1.0,1.0,-3.743797063827514,0.9469162225723268,2.7968807220458984,0.1030015051364898,0.8610494136810303,0.8610494136810303,0.0,229.8599395751953,205.0,68741.3671875,0.0,4624.7724609375,1.0,278.15740966796875,282.7301330566406,297.6876525878906,302.15936279296875,293.1499938964844,293.1499938964844,278.45001220703125,38624.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136510491371156,1.0,0.0,0.0,3.592055559158325,3.592079401016236,8.609528663328092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.037109375,0.0,1488.975830078125,1895.4371337890625,0.0,3530.455322265625,0.8945965766906738,1.0,0.0,3.0,1.0,0.0
17945340,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8294689655303955,0.4490512311458587,0.4078080356121063,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.946510374546051,0.6617696285247803,0.6287978887557983,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9809897541999816,0.7379816770553589,0.5164198279380798,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8392234444618225,0.4666590988636017,0.4458277523517608,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6793550252914429,0.2426823079586029,1.1157288551330566,284.9950561523437,284.95001220703125,303.94403076171875,294.67303466796875,298.9038391113281,297.1951904296875,284.9942321777344,1.0,0.7127756476402283,0.3392730355262756,0.3392730355262756,1.0,1.0,-3.740866661071777,0.9448096752166748,2.7960569858551025,0.1015737354755401,0.9422587156295776,0.9422587156295776,0.0,217.6057281494141,193.0,68022.8203125,0.0,4538.1376953125,1.0,278.4419250488281,282.8440246582031,297.6536560058594,302.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,33820.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064807891845704,1.0,0.0,0.0,3.694020986557007,3.694045066833496,9.105252729568748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10873.5283203125,0.0,1566.1915283203125,1895.4371337890625,0.0,3463.91552734375,0.913684904575348,1.0,0.0,3.0,1.0,0.0
17945400,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8294689655303955,0.4490512311458587,0.4078080356121063,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.946510374546051,0.6617696285247803,0.6287978887557983,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9809897541999816,0.7379816770553589,0.5164198279380798,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8392234444618225,0.4666590988636017,0.4458277523517608,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6793550252914429,0.2426823079586029,1.1157288551330566,284.9950561523437,284.95001220703125,303.94403076171875,294.67303466796875,298.9038391113281,297.1951904296875,284.9942321777344,1.0,0.7127756476402283,0.3392730355262756,0.3392730355262756,1.0,1.0,-3.740866661071777,0.9448096752166748,2.7960569858551025,0.1015737354755401,0.9422587156295776,0.9422587156295776,0.0,217.6057281494141,193.0,68022.8203125,0.0,4538.1376953125,1.0,278.4419250488281,282.8440246582031,297.6536560058594,302.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,33820.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064807891845704,1.0,0.0,0.0,3.694020986557007,3.694045066833496,9.105252729568748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10873.5283203125,0.0,1566.1915283203125,1895.4371337890625,0.0,3463.91552734375,0.913684904575348,1.0,0.0,3.0,1.0,0.0
17945460,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8388190269470215,0.4478515684604645,0.4065500795841217,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9589679837226868,0.6599482893943787,0.626905620098114,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9920218586921692,0.7391401529312134,0.5171056389808655,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8493409156799316,0.4663050174713135,0.4452433586120605,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6885548233985901,0.2427298426628112,1.114375352859497,284.9066162109375,284.95001220703125,303.9052124023437,294.6733093261719,298.8886108398437,297.1914367675781,284.9073486328125,1.0,0.7064875960350037,0.3389115929603576,0.3389115929603576,1.0,1.0,-3.735579252243042,0.9420185685157776,2.793560743331909,0.1002003848552703,0.8583424091339111,0.8583424091339111,0.0,206.00575256347656,196.0,68542.203125,0.0,4449.2041015625,1.0,278.1575012207031,282.736328125,297.6878356933594,302.14654541015625,293.1499938964844,293.1499938964844,278.45001220703125,38602.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912777304649353,1.0,0.0,0.0,3.577012777328491,3.5770366191864014,8.537570579392195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.6796875,0.0,1472.5533447265625,1895.4371337890625,0.0,3522.360107421875,0.8912473917007446,1.0,0.0,3.0,1.0,0.0
