time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17945520,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8388190269470215,0.4478515684604645,0.4065500795841217,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9589679837226868,0.6599482893943787,0.626905620098114,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9920218586921692,0.7391401529312134,0.5171056389808655,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8493409156799316,0.4663050174713135,0.4452433586120605,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6885548233985901,0.2427298426628112,1.114375352859497,284.9066162109375,284.95001220703125,303.9052124023437,294.6733093261719,298.8886108398437,297.1914367675781,284.9073486328125,1.0,0.7064875960350037,0.3389115929603576,0.3389115929603576,1.0,1.0,-3.735579252243042,0.9420185685157776,2.793560743331909,0.1002003848552703,0.8583424091339111,0.8583424091339111,0.0,206.00575256347656,196.0,68542.203125,0.0,4449.2041015625,1.0,278.1575012207031,282.736328125,297.6878356933594,302.14654541015625,293.1499938964844,293.1499938964844,278.45001220703125,38602.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912777304649353,1.0,0.0,0.0,3.577012777328491,3.5770366191864014,8.537570579392195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.6796875,0.0,1472.5533447265625,1895.4371337890625,0.0,3522.360107421875,0.8912473917007446,1.0,0.0,3.0,1.0,0.0
17945580,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8434469103813171,0.44769287109375,0.4059902131557464,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9645673036575316,0.6591373085975647,0.6256953477859497,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9973563551902772,0.7415934205055237,0.5184369683265686,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8544912338256836,0.4666652083396911,0.4451912641525268,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6932742595672607,0.2431601881980896,1.114788055419922,284.9958801269531,284.95001220703125,303.8663635253906,294.6739501953125,298.87994384765625,297.19586181640625,284.9951477050781,1.0,0.7043269872665405,0.3385501801967621,0.3385501801967621,1.0,1.0,-3.735471248626709,0.940791666507721,2.794679641723633,0.0989293381571769,0.939879834651947,0.939879834651947,0.0,200.83026123046875,199.0,67877.4140625,0.0,4415.8984375,1.0,278.4418334960937,282.84942626953125,297.65478515625,301.9942321777344,293.1499938964844,293.1499938964844,278.1499938964844,33755.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056363105773926,1.0,0.0,0.0,3.6814589500427246,3.6814827919006334,9.043430964084108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10850.708984375,0.0,1551.5146484375,1895.4371337890625,0.0,3456.063720703125,0.910823941230774,1.0,0.0,3.0,1.0,0.0
17945640,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8434469103813171,0.44769287109375,0.4059902131557464,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9645673036575316,0.6591373085975647,0.6256953477859497,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9973563551902772,0.7415934205055237,0.5184369683265686,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8544912338256836,0.4666652083396911,0.4451912641525268,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6932742595672607,0.2431601881980896,1.114788055419922,284.9958801269531,284.95001220703125,303.8663635253906,294.6739501953125,298.87994384765625,297.19586181640625,284.9951477050781,1.0,0.7043269872665405,0.3385501801967621,0.3385501801967621,1.0,1.0,-3.735471248626709,0.940791666507721,2.794679641723633,0.0989293381571769,0.939879834651947,0.939879834651947,0.0,200.83026123046875,199.0,67877.4140625,0.0,4415.8984375,1.0,278.4418334960937,282.84942626953125,297.65478515625,301.9942321777344,293.1499938964844,293.1499938964844,278.1499938964844,33755.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056363105773926,1.0,0.0,0.0,3.6814589500427246,3.6814827919006334,9.043430964084108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10850.708984375,0.0,1551.5146484375,1895.4371337890625,0.0,3456.063720703125,0.910823941230774,1.0,0.0,3.0,1.0,0.0
17945700,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8441075682640076,0.4470987617969513,0.4057065844535827,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9653007984161376,0.6582600474357605,0.6251233220100403,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9983946084976196,0.7421776056289673,0.5190431475639343,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8553901314735413,0.4665110111236572,0.4452190995216369,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6941871047019958,0.2432062327861786,1.115381121635437,284.87774658203125,284.95001220703125,303.8469543457031,294.67437744140625,298.87274169921875,297.1941833496094,284.87744140625,1.0,0.704025149345398,0.3383694589138031,0.3383694589138031,1.0,1.0,-3.735925912857056,0.9403238296508788,2.7956020832061768,0.0984869450330734,0.8561424612998962,0.8561424612998962,0.0,200.0099639892578,199.0,68745.6796875,0.0,4411.92578125,1.0,278.19708251953125,282.7149658203125,297.7017822265625,302.213134765625,293.1499938964844,293.1499938964844,278.1499938964844,38046.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910935640335083,1.0,0.0,0.0,3.639129877090454,3.6391541957855225,8.836665301714675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.8779296875,0.0,1536.375732421875,1895.4371337890625,0.0,3505.284912109375,0.9022446870803832,1.0,0.0,3.0,1.0,0.0
17945760,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8434035181999207,0.4464098215103149,0.4050754308700561,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9644627571105956,0.6572619676589966,0.6241869330406189,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.998290240764618,0.7426762580871582,0.5193716287612915,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8549428582191467,0.4662452042102813,0.4449816346168518,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6939024925231934,0.2431556731462478,1.115290284156799,284.9088439941406,284.95001220703125,303.8275451660156,294.6749267578125,298.8646240234375,297.19146728515625,284.90972900390625,1.0,0.7038998603820801,0.3381915688514709,0.3381915688514709,1.0,1.0,-3.734040975570679,0.9391682147979736,2.794872760772705,0.0978115051984787,0.8581171035766602,0.8581171035766602,0.0,200.20846557617188,202.0,68460.3828125,0.0,4407.95068359375,1.0,278.15771484375,282.7420959472656,297.6903686523437,302.142578125,293.1499938964844,293.1499938964844,278.45001220703125,38495.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912099838256836,1.0,0.0,0.0,3.568394422531128,3.568418025970459,8.496479040331906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.1318359375,0.0,1462.512939453125,1895.4371337890625,0.0,3516.08056640625,0.889279305934906,1.0,0.0,3.0,1.0,0.0
17945820,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8424965143203735,0.4461170136928558,0.4046174883842468,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9631561636924744,0.6563476920127869,0.6231154799461365,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9983949661254884,0.7450084686279297,0.5207775235176086,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8543626070022583,0.466495931148529,0.4450609982013702,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6935814619064331,0.2434844076633453,1.1163657903671265,284.9964904785156,284.95001220703125,303.7887268066406,294.6762390136719,298.8553161621094,297.1947021484375,284.9957275390625,1.0,0.7044519782066345,0.337835818529129,0.337835818529129,1.0,1.0,-3.735272884368897,0.938359797000885,2.796913146972656,0.096672348678112,0.9394901394844056,0.9394901394844056,0.0,200.87417602539065,205.0,67837.1484375,0.0,4415.64892578125,1.0,278.4417724609375,282.8529663085937,297.6581115722656,301.9945678710937,293.1499938964844,293.1499938964844,278.1499938964844,33684.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051807522773744,1.0,0.0,0.0,3.676334142684937,3.676357984542847,9.018270930027938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10845.087890625,0.0,1545.214111328125,1895.4371337890625,0.0,3451.82666015625,0.9096165895462036,1.0,0.0,3.0,1.0,0.0
17945880,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8424965143203735,0.4461170136928558,0.4046174883842468,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9631561636924744,0.6563476920127869,0.6231154799461365,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9983949661254884,0.7450084686279297,0.5207775235176086,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8543626070022583,0.466495931148529,0.4450609982013702,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6935814619064331,0.2434844076633453,1.1163657903671265,284.9964904785156,284.95001220703125,303.7887268066406,294.6762390136719,298.8553161621094,297.1947021484375,284.9957275390625,1.0,0.7044519782066345,0.337835818529129,0.337835818529129,1.0,1.0,-3.735272884368897,0.938359797000885,2.796913146972656,0.096672348678112,0.9394901394844056,0.9394901394844056,0.0,200.87417602539065,205.0,67837.1484375,0.0,4415.64892578125,1.0,278.4417724609375,282.8529663085937,297.6581115722656,301.9945678710937,293.1499938964844,293.1499938964844,278.1499938964844,33684.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051807522773744,1.0,0.0,0.0,3.676334142684937,3.676357984542847,9.018270930027938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10845.087890625,0.0,1545.214111328125,1895.4371337890625,0.0,3451.82666015625,0.9096165895462036,1.0,0.0,3.0,1.0,0.0
17945940,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8395865559577942,0.444725900888443,0.4037081003189087,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9594647288322448,0.6543824076652527,0.6216326355934143,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9967567324638368,0.7459676265716553,0.521767795085907,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8518332242965698,0.4659781455993652,0.4448700845241546,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6915680766105652,0.2433854192495346,1.1169761419296265,284.9088439941406,284.95001220703125,303.75,294.677978515625,298.8394775390625,297.1894836425781,284.9095764160156,1.0,0.7054173350334167,0.3374800682067871,0.3374800682067871,1.0,1.0,-3.734100103378296,0.936824917793274,2.7972753047943115,0.0955492407083511,0.8575528264045715,0.8575528264045715,0.0,203.195541381836,208.0,68432.109375,0.0,4427.19384765625,1.0,278.1576232910156,282.7448425292969,297.69390869140625,302.1440734863281,293.1499938964844,293.1499938964844,278.45001220703125,38441.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911764919757843,1.0,0.0,0.0,3.5648601055145264,3.5648837089538574,8.47965623052005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.02734375,0.0,1458.3372802734375,1895.4371337890625,0.0,3512.975830078125,0.8884310126304626,1.0,0.0,3.0,1.0,0.0
17946000,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8395865559577942,0.444725900888443,0.4037081003189087,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9594647288322448,0.6543824076652527,0.6216326355934143,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9967567324638368,0.7459676265716553,0.521767795085907,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8518332242965698,0.4659781455993652,0.4448700845241546,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6915680766105652,0.2433854192495346,1.1169761419296265,284.9088439941406,284.95001220703125,303.75,294.677978515625,298.8394775390625,297.1894836425781,284.9095764160156,1.0,0.7054173350334167,0.3374800682067871,0.3374800682067871,1.0,1.0,-3.734100103378296,0.936824917793274,2.7972753047943115,0.0955492407083511,0.8575528264045715,0.8575528264045715,0.0,203.195541381836,208.0,68432.109375,0.0,4427.19384765625,1.0,278.1576232910156,282.7448425292969,297.69390869140625,302.1440734863281,293.1499938964844,293.1499938964844,278.45001220703125,38441.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911764919757843,1.0,0.0,0.0,3.5648601055145264,3.5648837089538574,8.47965623052005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.02734375,0.0,1458.3372802734375,1895.4371337890625,0.0,3512.975830078125,0.8884310126304626,1.0,0.0,3.0,1.0,0.0
17946060,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8369876146316528,0.4441760778427124,0.4031421244144439,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9559520483016968,0.6532180905342102,0.6204579472541809,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9953028559684752,0.748038113117218,0.5230990648269653,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8494902849197388,0.4659733772277832,0.4448403120040893,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6896037459373474,0.2434529513120651,1.1175212860107422,284.99517822265625,284.95001220703125,303.7111511230469,294.6802673339844,298.8283386230469,297.1903991699219,284.9943542480469,1.0,0.70659339427948,0.337120920419693,0.337120920419693,1.0,1.0,-3.7342216968536377,0.9356741309165956,2.798547506332397,0.09429831802845,0.9376797080039978,0.9376797080039978,0.0,205.5410003662109,211.0,67787.34375,0.0,4442.51416015625,1.0,278.4417419433594,282.85504150390625,297.6620788574219,301.9958801269531,293.1499938964844,293.1499938964844,278.1499938964844,33706.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048338532447816,1.0,0.0,0.0,3.671939849853516,3.671963691711426,8.996723863674561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.4208984375,0.0,1540.4478759765625,1895.4371337890625,0.0,3448.599853515625,0.9086298942565918,1.0,0.0,3.0,1.0,0.0
17946120,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8369876146316528,0.4441760778427124,0.4031421244144439,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9559520483016968,0.6532180905342102,0.6204579472541809,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9953028559684752,0.748038113117218,0.5230990648269653,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8494902849197388,0.4659733772277832,0.4448403120040893,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6896037459373474,0.2434529513120651,1.1175212860107422,284.99517822265625,284.95001220703125,303.7111511230469,294.6802673339844,298.8283386230469,297.1903991699219,284.9943542480469,1.0,0.70659339427948,0.337120920419693,0.337120920419693,1.0,1.0,-3.7342216968536377,0.9356741309165956,2.798547506332397,0.09429831802845,0.9376797080039978,0.9376797080039978,0.0,205.5410003662109,211.0,67787.34375,0.0,4442.51416015625,1.0,278.4417419433594,282.85504150390625,297.6620788574219,301.9958801269531,293.1499938964844,293.1499938964844,278.1499938964844,33706.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048338532447816,1.0,0.0,0.0,3.671939849853516,3.671963691711426,8.996723863674561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.4208984375,0.0,1540.4478759765625,1895.4371337890625,0.0,3448.599853515625,0.9086298942565918,1.0,0.0,3.0,1.0,0.0
17946180,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8327508568763733,0.4423398971557617,0.4019185304641723,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.950367510318756,0.6507958173751831,0.6186398267745972,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9923080205917358,0.7485395669937134,0.5238038897514343,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8455726504325867,0.4649774730205536,0.4442970156669616,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6860992908477783,0.2428334951400756,1.1163092851638794,284.905517578125,284.95001220703125,303.6720275878906,294.683349609375,298.8089294433594,297.180908203125,284.9064636230469,1.0,0.7076132297515869,0.3367617428302765,0.3367617428302765,1.0,1.0,-3.7293097972869873,0.933016002178192,2.796293973922729,0.0928479433059692,0.8532822728157043,0.8532822728157043,0.0,209.0438995361328,214.0,68292.640625,0.0,4451.1337890625,1.0,278.15802001953125,282.7467041015625,297.6980895996094,302.1413879394531,293.1499938964844,293.1499938964844,278.45001220703125,38586.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111997485160828,1.0,0.0,0.0,3.5556979179382324,3.5557212829589844,8.436124403488066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.7919921875,0.0,1449.61181640625,1895.4371337890625,0.0,3507.734619140625,0.886398196220398,1.0,0.0,3.0,1.0,0.0
17946240,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8327508568763733,0.4423398971557617,0.4019185304641723,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.950367510318756,0.6507958173751831,0.6186398267745972,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9923080205917358,0.7485395669937134,0.5238038897514343,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8455726504325867,0.4649774730205536,0.4442970156669616,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6860992908477783,0.2428334951400756,1.1163092851638794,284.905517578125,284.95001220703125,303.6720275878906,294.683349609375,298.8089294433594,297.180908203125,284.9064636230469,1.0,0.7076132297515869,0.3367617428302765,0.3367617428302765,1.0,1.0,-3.7293097972869873,0.933016002178192,2.796293973922729,0.0928479433059692,0.8532822728157043,0.8532822728157043,0.0,209.0438995361328,214.0,68292.640625,0.0,4451.1337890625,1.0,278.15802001953125,282.7467041015625,297.6980895996094,302.1413879394531,293.1499938964844,293.1499938964844,278.45001220703125,38586.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111997485160828,1.0,0.0,0.0,3.5556979179382324,3.5557212829589844,8.436124403488066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.7919921875,0.0,1449.61181640625,1895.4371337890625,0.0,3507.734619140625,0.886398196220398,1.0,0.0,3.0,1.0,0.0
17946300,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8307284712791443,0.4418476521968841,0.4013126194477081,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.947618842124939,0.6499707102775574,0.6177024841308594,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9908623099327089,0.7493531703948975,0.5241860151290894,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8436780571937561,0.4647281467914581,0.4439664781093597,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6843213438987732,0.2425991147756576,1.1152185201644895,285.0093688964844,284.95001220703125,303.6523742675781,294.6851501464844,298.8015441894531,297.1792907714844,285.0092163085937,1.0,0.7080209255218506,0.3365821838378906,0.3365821838378906,1.0,1.0,-3.726196050643921,0.9314979910850524,2.794697999954224,0.091920293867588,0.926279366016388,0.926279366016388,0.0,210.7036895751953,214.0,67455.8046875,0.0,4453.02734375,1.0,278.3994445800781,282.86846923828125,297.6544189453125,301.9295349121094,293.1499938964844,293.1499938964844,278.45001220703125,34157.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056148529052734,1.0,0.0,0.0,3.604059934616089,3.6040830612182617,8.667169026921329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.22265625,0.0,1469.0439453125,1895.4371337890625,0.0,3455.8642578125,0.8951469659805298,1.0,0.0,3.0,1.0,0.0
17946360,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8292978405952454,0.4414081275463104,0.4010036289691925,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.945569396018982,0.6492224335670471,0.6170774102210999,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9899430871009828,0.7502133250236511,0.5248562693595886,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8423362970352173,0.4645426869392395,0.4438579976558685,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6830304861068726,0.2424066066741943,1.114630937576294,284.99072265625,284.95001220703125,303.6326599121094,294.6871337890625,298.7950134277344,297.178466796875,284.9895324707031,1.0,0.7085216641426086,0.3364356160163879,0.3364356160163879,1.0,1.0,-3.7250399589538574,0.9306639432907104,2.7943758964538574,0.0912864729762077,0.9306210875511168,0.9306210875511168,0.0,212.0363006591797,217.0,67561.796875,0.0,4458.28857421875,1.0,278.4425964355469,282.8569641113281,297.6662902832031,301.9871826171875,293.1499938964844,293.1499938964844,278.1499938964844,33795.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038457870483398,1.0,0.0,0.0,3.659138441085816,3.6591622829437256,8.934103448154929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10807.9599609375,0.0,1526.826171875,1895.4371337890625,0.0,3439.40576171875,0.9055429100990297,1.0,0.0,3.0,1.0,0.0
17946420,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8249256014823914,0.4393651485443115,0.3995792269706726,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9395632147789,0.6465677618980408,0.6150230765342712,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9865962862968444,0.7504787445068359,0.5253886580467224,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8382922410964966,0.463293194770813,0.4430559873580932,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6791784763336182,0.2414748817682266,1.1119017601013184,284.9070129394531,284.95001220703125,303.59307861328125,294.6915283203125,298.7747802734375,297.1677551269531,284.9075927734375,1.0,0.7092304825782776,0.3361425399780273,0.3361425399780273,1.0,1.0,-3.7172563076019287,0.9273764491081238,2.78987979888916,0.0897593349218368,0.8490438461303711,0.8490438461303711,0.0,215.6543884277344,220.0,67967.328125,0.0,4459.5771484375,1.0,278.1578369140625,282.7553405761719,297.7042541503906,302.1268920898437,293.1499938964844,293.1499938964844,278.45001220703125,38696.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098250269889832,1.0,0.0,0.0,3.53277850151062,3.532801866531372,8.327720024681184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.7763671875,0.0,1426.1522216796875,1895.4371337890625,0.0,3494.97998046875,0.8815250396728516,1.0,0.0,3.0,1.0,0.0
17946480,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8249256014823914,0.4393651485443115,0.3995792269706726,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9395632147789,0.6465677618980408,0.6150230765342712,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9865962862968444,0.7504787445068359,0.5253886580467224,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8382922410964966,0.463293194770813,0.4430559873580932,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6791784763336182,0.2414748817682266,1.1119017601013184,284.9070129394531,284.95001220703125,303.59307861328125,294.6915283203125,298.7747802734375,297.1677551269531,284.9075927734375,1.0,0.7092304825782776,0.3361425399780273,0.3361425399780273,1.0,1.0,-3.7172563076019287,0.9273764491081238,2.78987979888916,0.0897593349218368,0.8490438461303711,0.8490438461303711,0.0,215.6543884277344,220.0,67967.328125,0.0,4459.5771484375,1.0,278.1578369140625,282.7553405761719,297.7042541503906,302.1268920898437,293.1499938964844,293.1499938964844,278.45001220703125,38696.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098250269889832,1.0,0.0,0.0,3.53277850151062,3.532801866531372,8.327720024681184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.7763671875,0.0,1426.1522216796875,1895.4371337890625,0.0,3494.97998046875,0.8815250396728516,1.0,0.0,3.0,1.0,0.0
17946540,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8214907050132751,0.4382622241973877,0.3985201716423034,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9346678256988524,0.6448039412498474,0.6132903695106506,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9841064810752868,0.7519523501396179,0.5263124704360962,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8351119160652161,0.4626646637916565,0.4424359202384949,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6760093569755554,0.2408225834369659,1.1091712713241575,284.98883056640625,284.95001220703125,303.5532531738281,294.696533203125,298.7605285644531,297.1648864746094,284.9880065917969,1.0,0.7098621129989624,0.3358494341373443,0.3358494341373443,1.0,1.0,-3.710969209671021,0.924546480178833,2.7864227294921875,0.0881000086665153,0.9231054782867432,0.9231054782867432,0.0,218.60015869140625,223.0,67206.8984375,0.0,4460.7724609375,1.0,278.44146728515625,282.8634948730469,297.6748352050781,301.97332763671875,293.1499938964844,293.1499938964844,278.1499938964844,33952.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902182161808014,1.0,0.0,0.0,3.633154392242432,3.633177995681762,8.807669473753776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10752.3134765625,0.0,1499.261962890625,1895.4371337890625,0.0,3423.916748046875,0.9000248908996582,1.0,0.0,3.0,1.0,0.0
17946600,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8214907050132751,0.4382622241973877,0.3985201716423034,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9346678256988524,0.6448039412498474,0.6132903695106506,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9841064810752868,0.7519523501396179,0.5263124704360962,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8351119160652161,0.4626646637916565,0.4424359202384949,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6760093569755554,0.2408225834369659,1.1091712713241575,284.98883056640625,284.95001220703125,303.5532531738281,294.696533203125,298.7605285644531,297.1648864746094,284.9880065917969,1.0,0.7098621129989624,0.3358494341373443,0.3358494341373443,1.0,1.0,-3.710969209671021,0.924546480178833,2.7864227294921875,0.0881000086665153,0.9231054782867432,0.9231054782867432,0.0,218.60015869140625,223.0,67206.8984375,0.0,4460.7724609375,1.0,278.44146728515625,282.8634948730469,297.6748352050781,301.97332763671875,293.1499938964844,293.1499938964844,278.1499938964844,33952.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902182161808014,1.0,0.0,0.0,3.633154392242432,3.633177995681762,8.807669473753776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10752.3134765625,0.0,1499.261962890625,1895.4371337890625,0.0,3423.916748046875,0.9000248908996582,1.0,0.0,3.0,1.0,0.0
17946660,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8171677589416504,0.436098963022232,0.3969634771347046,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9286954998970032,0.642008364200592,0.6110788583755493,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9806514382362366,0.752064049243927,0.5267170667648315,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8312041163444519,0.4612674415111542,0.4414748847484588,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6721774339675903,0.2397193610668182,1.105594515800476,284.9076538085937,284.95001220703125,303.51324462890625,294.7019958496094,298.7405700683594,297.154296875,284.90777587890625,1.0,0.7103273868560791,0.3356303572654724,0.3356303572654724,1.0,1.0,-3.701471328735352,0.920992076396942,2.7804791927337646,0.0866107791662216,0.84319007396698,0.84319007396698,0.0,222.14654541015625,226.0,67573.0078125,0.0,4456.806640625,1.0,278.1585388183594,282.7643127441406,297.7130432128906,302.1103820800781,293.1499938964844,293.1499938964844,278.45001220703125,38643.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078264832496644,1.0,0.0,0.0,3.506477117538452,3.506500244140625,8.204183359339368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.72265625,0.0,1398.2801513671875,1895.4371337890625,0.0,3476.421630859375,0.8755877614021301,1.0,0.0,3.0,1.0,0.0
17946720,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8171677589416504,0.436098963022232,0.3969634771347046,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9286954998970032,0.642008364200592,0.6110788583755493,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9806514382362366,0.752064049243927,0.5267170667648315,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8312041163444519,0.4612674415111542,0.4414748847484588,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6721774339675903,0.2397193610668182,1.105594515800476,284.9076538085937,284.95001220703125,303.51324462890625,294.7019958496094,298.7405700683594,297.154296875,284.90777587890625,1.0,0.7103273868560791,0.3356303572654724,0.3356303572654724,1.0,1.0,-3.701471328735352,0.920992076396942,2.7804791927337646,0.0866107791662216,0.84319007396698,0.84319007396698,0.0,222.14654541015625,226.0,67573.0078125,0.0,4456.806640625,1.0,278.1585388183594,282.7643127441406,297.7130432128906,302.1103820800781,293.1499938964844,293.1499938964844,278.45001220703125,38643.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078264832496644,1.0,0.0,0.0,3.506477117538452,3.506500244140625,8.204183359339368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.72265625,0.0,1398.2801513671875,1895.4371337890625,0.0,3476.421630859375,0.8755877614021301,1.0,0.0,3.0,1.0,0.0
17946780,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8137330412864685,0.4348570108413696,0.3957937955856323,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9238879680633544,0.6400868892669678,0.6092125177383423,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9780966639518738,0.7533631920814514,0.5275335311889648,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8281188607215881,0.4604890942573547,0.4407227039337158,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6690332889556885,0.2389118373394012,1.1021780967712402,284.9871826171875,284.95001220703125,303.4730834960937,294.7079467773437,298.7267150878906,297.151611328125,284.98638916015625,1.0,0.7107544541358948,0.3354112803936004,0.3354112803936004,1.0,1.0,-3.693777561187744,0.9179930686950684,2.775784492492676,0.0850406736135482,0.9151803255081176,0.9151803255081176,0.0,225.0269927978516,229.0,66796.78125,0.0,4453.6611328125,1.0,278.4412536621094,282.8709411621094,297.68536376953125,301.9578857421875,293.1499938964844,293.1499938964844,278.1499938964844,33993.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000293612480164,1.0,0.0,0.0,3.604636192321777,3.604659557342529,8.669941848893359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.9833984375,0.0,1468.4566650390625,1895.4371337890625,0.0,3403.858154296875,0.8936544060707092,1.0,0.0,3.0,1.0,0.0
17946840,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8137330412864685,0.4348570108413696,0.3957937955856323,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9238879680633544,0.6400868892669678,0.6092125177383423,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9780966639518738,0.7533631920814514,0.5275335311889648,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8281188607215881,0.4604890942573547,0.4407227039337158,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6690332889556885,0.2389118373394012,1.1021780967712402,284.9871826171875,284.95001220703125,303.4730834960937,294.7079467773437,298.7267150878906,297.151611328125,284.98638916015625,1.0,0.7107544541358948,0.3354112803936004,0.3354112803936004,1.0,1.0,-3.693777561187744,0.9179930686950684,2.775784492492676,0.0850406736135482,0.9151803255081176,0.9151803255081176,0.0,225.0269927978516,229.0,66796.78125,0.0,4453.6611328125,1.0,278.4412536621094,282.8709411621094,297.68536376953125,301.9578857421875,293.1499938964844,293.1499938964844,278.1499938964844,33993.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000293612480164,1.0,0.0,0.0,3.604636192321777,3.604659557342529,8.669941848893359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.9833984375,0.0,1468.4566650390625,1895.4371337890625,0.0,3403.858154296875,0.8936544060707092,1.0,0.0,3.0,1.0,0.0
17946900,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8118386268615723,0.4337433874607086,0.3951281309127807,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9213212728500366,0.6386617422103882,0.6082183122634888,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9766228199005128,0.7533593773841858,0.5278432965278625,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8264590501785278,0.4597646594047546,0.4403124749660492,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6673766374588013,0.2383313477039337,1.100452542304993,284.8753356933594,284.95001220703125,303.45294189453125,294.7110595703125,298.717041015625,297.146728515625,284.8761901855469,1.0,0.7109711170196533,0.3353017270565033,0.3353017270565033,1.0,1.0,-3.6895906925201416,0.9163880348205566,2.773202657699585,0.0843501612544059,0.8332981467247009,0.8332981467247009,0.0,226.6134185791016,229.0,67447.9296875,0.0,4452.0546875,1.0,278.1995544433594,282.74615478515625,297.7345275878906,302.1669616699219,293.1499938964844,293.1499938964844,278.1499938964844,38818.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904924213886261,1.0,0.0,0.0,3.545784950256348,3.5458083152771,8.389151844312437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.0546875,0.0,1440.7747802734375,1895.4371337890625,0.0,3449.440185546875,0.8818644285202026,1.0,0.0,3.0,1.0,0.0
17946960,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8093652129173279,0.4325861930847168,0.3941354751586914,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9181216359138488,0.6371623277664185,0.6068743467330933,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9745608568191528,0.753325343132019,0.5278320908546448,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8243225812911987,0.4589647650718689,0.4396374225616455,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6652791500091553,0.237674742937088,1.0979783535003662,284.909423828125,284.95001220703125,303.4327697753906,294.7142944335937,298.70703125,297.141357421875,284.90985107421875,1.0,0.7110371589660645,0.3352286517620086,0.3352286517620086,1.0,1.0,-3.6829779148101807,0.9141766428947448,2.76880145072937,0.0835206657648086,0.8377536535263062,0.8377536535263062,0.0,228.5150451660156,232.0,67102.4921875,0.0,4445.7255859375,1.0,278.15850830078125,282.77587890625,297.7248840332031,302.0929870605469,293.1499938964844,293.1499938964844,278.45001220703125,38760.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055415391921996,1.0,0.0,0.0,3.473079204559326,3.473101854324341,8.048642712310539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.4326171875,0.0,1364.750244140625,1895.4371337890625,0.0,3455.18212890625,0.8683982491493225,1.0,0.0,3.0,1.0,0.0
17947020,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.805791974067688,0.4312147796154022,0.3928563892841339,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.91349858045578,0.6350905895233154,0.6048744320869446,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9719103574752808,0.7544522881507874,0.5285351276397705,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8212628364562988,0.4580487906932831,0.4387610256671905,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6621595621109009,0.2367325127124786,1.0939741134643557,284.9853210449219,284.95001220703125,303.392333984375,294.720947265625,298.693603515625,297.1388854980469,284.98455810546875,1.0,0.7112980484962463,0.3350825309753418,0.3350825309753418,1.0,1.0,-3.6739988327026367,0.911038875579834,2.7629599571228027,0.0820506066083908,0.9068865776062012,0.9068865776062012,0.0,231.37234497070312,235.0,66343.609375,0.0,4438.89013671875,1.0,278.44097900390625,282.87890625,297.69775390625,301.9416809082031,293.1499938964844,293.1499938964844,278.1499938964844,34030.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976051211357117,1.0,0.0,0.0,3.57344651222229,3.573469400405884,8.520553933522024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10625.8515625,0.0,1435.2265625,1895.4371337890625,0.0,3381.25048828125,0.8866792321205139,1.0,0.0,3.0,1.0,0.0
17947080,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.805791974067688,0.4312147796154022,0.3928563892841339,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.91349858045578,0.6350905895233154,0.6048744320869446,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9719103574752808,0.7544522881507874,0.5285351276397705,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8212628364562988,0.4580487906932831,0.4387610256671905,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6621595621109009,0.2367325127124786,1.0939741134643557,284.9853210449219,284.95001220703125,303.392333984375,294.720947265625,298.693603515625,297.1388854980469,284.98455810546875,1.0,0.7112980484962463,0.3350825309753418,0.3350825309753418,1.0,1.0,-3.6739988327026367,0.911038875579834,2.7629599571228027,0.0820506066083908,0.9068865776062012,0.9068865776062012,0.0,231.37234497070312,235.0,66343.609375,0.0,4438.89013671875,1.0,278.44097900390625,282.87890625,297.69775390625,301.9416809082031,293.1499938964844,293.1499938964844,278.1499938964844,34030.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976051211357117,1.0,0.0,0.0,3.57344651222229,3.573469400405884,8.520553933522024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10625.8515625,0.0,1435.2265625,1895.4371337890625,0.0,3381.25048828125,0.8866792321205139,1.0,0.0,3.0,1.0,0.0
17947140,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8012929558753967,0.4288475811481476,0.3910987079143524,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9081000685691832,0.6320458650588989,0.6024102568626404,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9682783484458924,0.7542694211006165,0.5287227630615234,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8174983859062195,0.4564088582992553,0.4375572800636291,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6584827303886414,0.235376164317131,1.0892117023468018,284.9092712402344,284.95001220703125,303.3517761230469,294.7278747558594,298.6742858886719,297.1289978027344,284.9093933105469,1.0,0.7114249467849731,0.3349364101886749,0.3349364101886749,1.0,1.0,-3.6619749069213854,0.9069888591766356,2.754986047744751,0.0805196613073349,0.8308613300323486,0.8308613300323486,0.0,234.83094787597656,238.0,66619.6640625,0.0,4427.43798828125,1.0,278.15899658203125,282.7856750488281,297.7375793457031,302.0751037597656,293.1499938964844,293.1499938964844,278.45001220703125,38694.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029830694198608,1.0,0.0,0.0,3.441263437271118,3.4412858486175537,7.901856520220463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.51953125,0.0,1332.1124267578125,1895.4371337890625,0.0,3431.375244140625,0.8611918091773987,1.0,0.0,3.0,1.0,0.0
17947200,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8012929558753967,0.4288475811481476,0.3910987079143524,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9081000685691832,0.6320458650588989,0.6024102568626404,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9682783484458924,0.7542694211006165,0.5287227630615234,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8174983859062195,0.4564088582992553,0.4375572800636291,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6584827303886414,0.235376164317131,1.0892117023468018,284.9092712402344,284.95001220703125,303.3517761230469,294.7278747558594,298.6742858886719,297.1289978027344,284.9093933105469,1.0,0.7114249467849731,0.3349364101886749,0.3349364101886749,1.0,1.0,-3.6619749069213854,0.9069888591766356,2.754986047744751,0.0805196613073349,0.8308613300323486,0.8308613300323486,0.0,234.83094787597656,238.0,66619.6640625,0.0,4427.43798828125,1.0,278.15899658203125,282.7856750488281,297.7375793457031,302.0751037597656,293.1499938964844,293.1499938964844,278.45001220703125,38694.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029830694198608,1.0,0.0,0.0,3.441263437271118,3.4412858486175537,7.901856520220463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.51953125,0.0,1332.1124267578125,1895.4371337890625,0.0,3431.375244140625,0.8611918091773987,1.0,0.0,3.0,1.0,0.0
17947260,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7976893186569214,0.4273534119129181,0.3897242248058319,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9038507342338562,0.6298293471336365,0.600289523601532,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9655423760414124,0.755220890045166,0.5293185114860535,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8144150972366333,0.4553636312484741,0.4365701675415039,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6554073095321655,0.2343099415302276,1.084682822227478,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.66131591796875,297.126708984375,284.98291015625,1.0,0.7115421891212463,0.3348691165447235,0.3348691165447235,1.0,1.0,-3.651842832565308,0.9037593007087708,2.7480833530426025,0.0791860893368721,0.8983091115951538,0.8983091115951538,0.0,237.6727294921875,241.0,65849.6484375,0.0,4417.3798828125,1.0,278.4407043457031,282.8877258300781,297.71124267578125,301.924072265625,293.1499938964844,293.1499938964844,278.75,34071.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949488997459412,1.0,0.0,0.0,3.5394577980041504,3.539480447769165,8.359239700439502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.1337890625,0.0,1399.63232421875,1895.4371337890625,0.0,3356.456787109375,0.87910395860672,1.0,0.0,3.0,1.0,0.0
17947320,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7976893186569214,0.4273534119129181,0.3897242248058319,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9038507342338562,0.6298293471336365,0.600289523601532,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9655423760414124,0.755220890045166,0.5293185114860535,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8144150972366333,0.4553636312484741,0.4365701675415039,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6554073095321655,0.2343099415302276,1.084682822227478,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.66131591796875,297.126708984375,284.98291015625,1.0,0.7115421891212463,0.3348691165447235,0.3348691165447235,1.0,1.0,-3.651842832565308,0.9037593007087708,2.7480833530426025,0.0791860893368721,0.8983091115951538,0.8983091115951538,0.0,237.6727294921875,241.0,65849.6484375,0.0,4417.3798828125,1.0,278.4407043457031,282.8877258300781,297.71124267578125,301.924072265625,293.1499938964844,293.1499938964844,278.75,34071.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949488997459412,1.0,0.0,0.0,3.5394577980041504,3.539480447769165,8.359239700439502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.1337890625,0.0,1399.63232421875,1895.4371337890625,0.0,3356.456787109375,0.87910395860672,1.0,0.0,3.0,1.0,0.0
