time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947380,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7945379614830017,0.4259705543518066,0.3886054158210754,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9002264142036438,0.62778240442276,0.5984847545623779,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9632161259651184,0.7562705278396606,0.5301372408866882,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8117032647132874,0.4544694125652313,0.4358386099338531,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.652744472026825,0.233362540602684,1.0809521675109863,285.0260925292969,284.95001220703125,303.2704162597656,294.7423095703125,298.649658203125,297.1259765625,285.02313232421875,1.0,0.7118531465530396,0.3348018229007721,0.3348018229007721,1.0,1.0,-3.6439404487609854,0.9011991024017334,2.742741346359253,0.0780864953994751,0.9833597540855408,0.9833597540855408,0.0,240.3459625244141,244.0,65427.4765625,0.0,4412.3955078125,1.0,278.7423400878906,282.9584655761719,297.7261047363281,301.89654541015625,293.1499938964844,293.1499938964844,278.45001220703125,31767.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894811868667603,1.0,0.0,0.0,3.713165760040283,3.713189601898194,9.199875421472824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.5888671875,0.0,1572.3707275390625,1895.4371337890625,0.0,3305.35546875,0.9161804914474488,1.0,0.0,3.0,1.0,0.0
17947440,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7945379614830017,0.4259705543518066,0.3886054158210754,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9002264142036438,0.62778240442276,0.5984847545623779,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9632161259651184,0.7562705278396606,0.5301372408866882,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8117032647132874,0.4544694125652313,0.4358386099338531,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.652744472026825,0.233362540602684,1.0809521675109863,285.0260925292969,284.95001220703125,303.2704162597656,294.7423095703125,298.649658203125,297.1259765625,285.02313232421875,1.0,0.7118531465530396,0.3348018229007721,0.3348018229007721,1.0,1.0,-3.6439404487609854,0.9011991024017334,2.742741346359253,0.0780864953994751,0.9833597540855408,0.9833597540855408,0.0,240.3459625244141,244.0,65427.4765625,0.0,4412.3955078125,1.0,278.7423400878906,282.9584655761719,297.7261047363281,301.89654541015625,293.1499938964844,293.1499938964844,278.45001220703125,31767.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894811868667603,1.0,0.0,0.0,3.713165760040283,3.713189601898194,9.199875421472824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.5888671875,0.0,1572.3707275390625,1895.4371337890625,0.0,3305.35546875,0.9161804914474488,1.0,0.0,3.0,1.0,0.0
17947500,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7924716472625732,0.4246057271957397,0.3877860605716705,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8979361653327942,0.626096785068512,0.5973267555236816,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9614856243133544,0.7558987736701965,0.5302675366401672,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8099175691604614,0.4535308182239532,0.4352925419807434,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.6510960459709167,0.2326164096593856,1.078687310218811,284.8768005371094,284.95001220703125,303.25006103515625,294.7460021972656,298.6396484375,297.12030029296875,284.8734130859375,1.0,0.7119524478912354,0.3347682058811188,0.3347682058811188,1.0,1.0,-3.6383461952209473,0.8994248509407043,2.738921403884888,0.0775281712412834,0.8842563629150391,0.8842563629150391,0.0,242.04579162597656,244.0,66450.828125,0.0,4407.6611328125,1.0,278.4960632324219,282.7947082519531,297.7830505371094,302.139404296875,293.1499938964844,293.1499938964844,278.45001220703125,36170.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961408734321594,1.0,0.0,0.0,3.7020089626312256,3.702033519744873,9.144673640548716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.306640625,0.0,1593.0999755859375,1895.4371337890625,0.0,3367.585693359375,0.9149526953697203,1.0,0.0,3.0,1.0,0.0
17947560,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7896665930747986,0.4230642914772033,0.3865130245685577,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8949124217033386,0.6241873502731323,0.595673143863678,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.958922803401947,0.7553297877311707,0.5299438834190369,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8074506521224976,0.4523971378803253,0.4343668520450592,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6489080190658569,0.2317142337560653,1.0753427743911743,284.8891906738281,284.95001220703125,303.22967529296875,294.74969482421875,298.628173828125,297.1129150390625,284.89031982421875,1.0,0.7118313908576965,0.3347386121749878,0.3347386121749878,1.0,1.0,-3.6293017864227295,0.896637499332428,2.7326643466949463,0.0766608342528343,0.868769109249115,0.868769109249115,0.0,244.1739196777344,247.0,66047.1796875,0.0,4396.1904296875,1.0,278.457275390625,282.8100891113281,297.7737731933594,302.0736999511719,293.1499938964844,293.1499938964844,278.75,38316.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981727361679077,1.0,0.0,0.0,3.6249396800994873,3.624963760375977,8.767884764893097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.41015625,0.0,1522.67919921875,1895.4371337890625,0.0,3386.545654296875,0.9013746976852416,1.0,0.0,3.0,1.0,0.0
17947620,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7857311964035034,0.4212836325168609,0.384780615568161,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8905069828033447,0.6216167211532593,0.5931223034858704,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9556360244750975,0.7558868527412415,0.5301601886749268,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.803835928440094,0.451041966676712,0.4330215752124786,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6456032395362854,0.2303755134344101,1.0694807767868042,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,298.6141052246094,297.1095275878906,284.9815979003906,1.0,0.7116464972496033,0.3346794843673706,0.3346794843673706,1.0,1.0,-3.615727663040161,0.892417311668396,2.7233104705810547,0.0750486701726913,0.9435014128684998,0.9435014128684998,0.0,247.23831176757807,250.0,65094.33203125,0.0,4378.26220703125,1.0,278.7421264648437,282.9302978515625,297.7366943359375,301.903076171875,293.1499938964844,293.1499938964844,278.45001220703125,34050.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890617311000824,1.0,0.0,0.0,3.715431213378906,3.715455532073975,9.211104838868778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.4541015625,0.0,1592.344482421875,1895.4371337890625,0.0,3315.97998046875,0.9185786843299866,1.0,0.0,3.0,1.0,0.0
17947680,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7857311964035034,0.4212836325168609,0.384780615568161,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8905069828033447,0.6216167211532593,0.5931223034858704,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9556360244750975,0.7558868527412415,0.5301601886749268,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.803835928440094,0.451041966676712,0.4330215752124786,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6456032395362854,0.2303755134344101,1.0694807767868042,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,298.6141052246094,297.1095275878906,284.9815979003906,1.0,0.7116464972496033,0.3346794843673706,0.3346794843673706,1.0,1.0,-3.615727663040161,0.892417311668396,2.7233104705810547,0.0750486701726913,0.9435014128684998,0.9435014128684998,0.0,247.23831176757807,250.0,65094.33203125,0.0,4378.26220703125,1.0,278.7421264648437,282.9302978515625,297.7366943359375,301.903076171875,293.1499938964844,293.1499938964844,278.45001220703125,34050.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890617311000824,1.0,0.0,0.0,3.715431213378906,3.715455532073975,9.211104838868778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.4541015625,0.0,1592.344482421875,1895.4371337890625,0.0,3315.97998046875,0.9185786843299866,1.0,0.0,3.0,1.0,0.0
17947740,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.781352162361145,0.4185725450515747,0.3827409744262695,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8856925368309021,0.6181502342224121,0.5902857184410095,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9517254829406738,0.7551541328430176,0.5300028920173645,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7998267412185669,0.4490250647068023,0.4314809143543243,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6420707106590271,0.2286720871925354,1.063201904296875,284.8951416015625,284.95001220703125,303.14813232421875,294.7645874023437,298.5946044921875,297.0992126464844,284.8961486816406,1.0,0.7113685607910156,0.334620326757431,0.334620326757431,1.0,1.0,-3.600273370742798,0.8876254558563232,2.7126479148864746,0.0735168829560279,0.8513553142547607,0.8513553142547607,0.0,250.669174194336,253.0,65351.23046875,0.0,4357.57666015625,1.0,278.4574279785156,282.8286437988281,297.7755126953125,302.0318298339844,293.1499938964844,293.1499938964844,278.75,39285.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962857723236084,1.0,0.0,0.0,3.5719003677368164,3.5719242095947266,8.513183615832531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.09765625,0.0,1472.055908203125,1895.4371337890625,0.0,3368.93798828125,0.8906661868095398,1.0,0.0,3.0,1.0,0.0
17947800,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.781352162361145,0.4185725450515747,0.3827409744262695,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8856925368309021,0.6181502342224121,0.5902857184410095,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9517254829406738,0.7551541328430176,0.5300028920173645,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7998267412185669,0.4490250647068023,0.4314809143543243,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6420707106590271,0.2286720871925354,1.063201904296875,284.8951416015625,284.95001220703125,303.14813232421875,294.7645874023437,298.5946044921875,297.0992126464844,284.8961486816406,1.0,0.7113685607910156,0.334620326757431,0.334620326757431,1.0,1.0,-3.600273370742798,0.8876254558563232,2.7126479148864746,0.0735168829560279,0.8513553142547607,0.8513553142547607,0.0,250.669174194336,253.0,65351.23046875,0.0,4357.57666015625,1.0,278.4574279785156,282.8286437988281,297.7755126953125,302.0318298339844,293.1499938964844,293.1499938964844,278.75,39285.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962857723236084,1.0,0.0,0.0,3.5719003677368164,3.5719242095947266,8.513183615832531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.09765625,0.0,1472.055908203125,1895.4371337890625,0.0,3368.93798828125,0.8906661868095398,1.0,0.0,3.0,1.0,0.0
17947860,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7779143452644348,0.4168924987316131,0.3811467587947845,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8818057179450989,0.6156745553016663,0.587864339351654,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9488648772239684,0.7557734847068787,0.5303159952163696,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7966219186782837,0.4477333128452301,0.4302167892456054,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6391340494155884,0.2273368537425995,1.0573385953903198,284.9863586425781,284.95001220703125,303.1073608398437,294.7719421386719,298.5829467773437,297.0978698730469,284.98553466796875,1.0,0.7111155986785889,0.3347135484218597,0.3347135484218597,1.0,1.0,-3.587235450744629,0.8840357065200806,2.703199863433838,0.0724400654435157,0.9276385307312012,0.9276385307312012,0.0,253.4144744873047,256.0,64430.4609375,0.0,4339.31640625,1.0,278.7417297363281,282.9464416503906,297.74517822265625,301.8675231933594,293.1499938964844,293.1499938964844,278.45001220703125,34177.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874496221542358,1.0,0.0,0.0,3.662858009338379,3.662881851196289,8.952276289164729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.9716796875,0.0,1533.835205078125,1895.4371337890625,0.0,3286.3486328125,0.9069045186042786,1.0,0.0,3.0,1.0,0.0
17947920,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7779143452644348,0.4168924987316131,0.3811467587947845,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8818057179450989,0.6156745553016663,0.587864339351654,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9488648772239684,0.7557734847068787,0.5303159952163696,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7966219186782837,0.4477333128452301,0.4302167892456054,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6391340494155884,0.2273368537425995,1.0573385953903198,284.9863586425781,284.95001220703125,303.1073608398437,294.7719421386719,298.5829467773437,297.0978698730469,284.98553466796875,1.0,0.7111155986785889,0.3347135484218597,0.3347135484218597,1.0,1.0,-3.587235450744629,0.8840357065200806,2.703199863433838,0.0724400654435157,0.9276385307312012,0.9276385307312012,0.0,253.4144744873047,256.0,64430.4609375,0.0,4339.31640625,1.0,278.7417297363281,282.9464416503906,297.74517822265625,301.8675231933594,293.1499938964844,293.1499938964844,278.45001220703125,34177.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874496221542358,1.0,0.0,0.0,3.662858009338379,3.662881851196289,8.952276289164729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.9716796875,0.0,1533.835205078125,1895.4371337890625,0.0,3286.3486328125,0.9069045186042786,1.0,0.0,3.0,1.0,0.0
17947980,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7747074961662292,0.4147123992443084,0.3795962631702423,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.878268837928772,0.6128991842269897,0.5856847167015076,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9459418654441832,0.7550870180130005,0.5302205681800842,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7936682105064392,0.4461148977279663,0.4290460348129272,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6365492939949036,0.2259671986103058,1.0524253845214844,284.89385986328125,284.95001220703125,303.074951171875,294.7777099609375,298.568603515625,297.0903015136719,284.8962707519531,1.0,0.7108947038650513,0.3347877264022827,0.3347877264022827,1.0,1.0,-3.575323820114136,0.8807212710380554,2.6946024894714355,0.0716784298419952,0.8438008427619934,0.8438008427619934,0.0,256.0262451171875,256.0,64769.96484375,0.0,4323.32275390625,1.0,278.4669189453125,282.8410949707031,297.7947692871094,302.0280456542969,293.1499938964844,293.1499938964844,278.45001220703125,39747.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893070638179779,1.0,0.0,0.0,3.537016630172729,3.5370402336120605,8.347712991962908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.88671875,0.0,1438.232666015625,1895.4371337890625,0.0,3338.91162109375,0.8832528591156006,1.0,0.0,3.0,1.0,0.0
17948040,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.773779571056366,0.4141929745674133,0.3791200518608093,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8772579431533813,0.6122139096260071,0.5850369334220886,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9450605511665344,0.7549705505371094,0.5301171541213989,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7928102016448975,0.4457125663757324,0.4286752343177795,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.63580721616745,0.2256112247705459,1.0509504079818726,284.9022216796875,284.95001220703125,303.066650390625,294.7791748046875,298.56512451171875,297.08868408203125,284.9031677246094,1.0,0.7107948064804077,0.334806740283966,0.334806740283966,1.0,1.0,-3.5716257095336914,0.879680335521698,2.691945552825928,0.0713936388492584,0.8425360918045044,0.8425360918045044,0.0,256.75543212890625,259.0,64668.92578125,0.0,4317.8779296875,1.0,278.45880126953125,282.8480224609375,297.7881164550781,302.00103759765625,293.1499938964844,293.1499938964844,278.75,39191.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927390575408936,1.0,0.0,0.0,3.5201966762542725,3.5202200412750244,8.268508508990635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.8623046875,0.0,1416.52685546875,1895.4371337890625,0.0,3335.813720703125,0.8790884613990784,1.0,0.0,3.0,1.0,0.0
17948100,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7718521952629089,0.4132744669914245,0.3781448900699615,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8751180171966553,0.6108811497688293,0.5836350321769714,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9433116316795348,0.7551538944244385,0.5300659537315369,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.791007936000824,0.4449836611747741,0.4278957843780517,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6342039704322815,0.2248765975236892,1.0475953817367554,285.00567626953125,284.95001220703125,303.0462951660156,294.7827453613281,298.5589294433594,297.087646484375,285.00555419921875,1.0,0.710586428642273,0.3348533511161804,0.3348533511161804,1.0,1.0,-3.5637242794036865,0.8774769306182861,2.6862473487854004,0.0707396492362022,0.9138019680976868,0.9138019680976868,0.0,258.29412841796875,259.0,63786.265625,0.0,4306.15771484375,1.0,278.6986389160156,282.9697265625,297.74462890625,301.7879638671875,293.1499938964844,293.1499938964844,278.75,34426.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88634192943573,1.0,0.0,0.0,3.565691947937012,3.565715074539185,8.483615374643705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.287109375,0.0,1429.874755859375,1895.4371337890625,0.0,3275.981689453125,0.8868891596794128,1.0,0.0,3.0,1.0,0.0
17948160,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7703993916511536,0.4124169945716858,0.3774624466896057,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8734445571899414,0.6096306443214417,0.5825409889221191,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9421188235282898,0.7553786635398865,0.5303064584732056,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7896324992179871,0.4443287253379822,0.4273469150066376,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6329241394996643,0.2242028564214706,1.0448341369628906,284.986083984375,284.95001220703125,303.0259704589844,294.7862548828125,298.5535888671875,297.08746337890625,284.9848022460937,1.0,0.7104877829551697,0.334913969039917,0.334913969039917,1.0,1.0,-3.5578930377960205,0.8759307861328125,2.681962251663208,0.0703389346599578,0.9161550402641296,0.9161550402641296,0.0,259.53857421875,262.0,63806.0546875,0.0,4298.1875,1.0,278.74224853515625,282.9581298828125,297.7587280273437,301.8415832519531,293.1499938964844,293.1499938964844,278.45001220703125,34021.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839188814163208,1.0,0.0,0.0,3.618262767791748,3.6182861328125,8.735615324440005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.5537109375,0.0,1483.4691162109375,1895.4371337890625,0.0,3253.294921875,0.8965060114860535,1.0,0.0,3.0,1.0,0.0
17948220,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7663419246673584,0.4096393883228302,0.3753589689731598,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8689872622489929,0.6060696244239807,0.5796136260032654,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9382255673408508,0.7543627619743347,0.5299578905105591,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7858513593673706,0.4422121047973633,0.4257134795188904,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6296332478523254,0.2223977893590927,1.038093328475952,284.9052734375,284.95001220703125,302.9853820800781,294.7931213378906,298.5359191894531,297.0783386230469,284.9053955078125,1.0,0.7100895047187805,0.3350351750850677,0.3350351750850677,1.0,1.0,-3.5413565635681152,0.8713763952255249,2.669980049133301,0.0693122446537017,0.8345955610275269,0.8345955610275269,0.0,262.914794921875,265.0,64020.4375,0.0,4274.740234375,1.0,278.4587097167969,282.8628845214844,297.8018493652344,301.9729919433594,293.1499938964844,293.1499938964844,278.75,39002.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893023133277893,1.0,0.0,0.0,3.4740917682647705,3.4741146564483643,8.053337410274253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.310546875,0.0,1367.5062255859375,1895.4371337890625,0.0,3303.68212890625,0.8687439560890198,1.0,0.0,3.0,1.0,0.0
17948280,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7663419246673584,0.4096393883228302,0.3753589689731598,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8689872622489929,0.6060696244239807,0.5796136260032654,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9382255673408508,0.7543627619743347,0.5299578905105591,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7858513593673706,0.4422121047973633,0.4257134795188904,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6296332478523254,0.2223977893590927,1.038093328475952,284.9052734375,284.95001220703125,302.9853820800781,294.7931213378906,298.5359191894531,297.0783386230469,284.9053955078125,1.0,0.7100895047187805,0.3350351750850677,0.3350351750850677,1.0,1.0,-3.5413565635681152,0.8713763952255249,2.669980049133301,0.0693122446537017,0.8345955610275269,0.8345955610275269,0.0,262.914794921875,265.0,64020.4375,0.0,4274.740234375,1.0,278.4587097167969,282.8628845214844,297.8018493652344,301.9729919433594,293.1499938964844,293.1499938964844,278.75,39002.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893023133277893,1.0,0.0,0.0,3.4740917682647705,3.4741146564483643,8.053337410274253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.310546875,0.0,1367.5062255859375,1895.4371337890625,0.0,3303.68212890625,0.8687439560890198,1.0,0.0,3.0,1.0,0.0
17948340,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7643640041351318,0.4086218178272247,0.3743024170398712,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8667882084846497,0.604599118232727,0.5780894160270691,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9363640546798706,0.7544455528259277,0.5298442244529724,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.783977746963501,0.4413864910602569,0.4248489141464233,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6279535889625549,0.2215736359357834,1.0343613624572754,285.0052490234375,284.95001220703125,302.9638061523437,294.7966613769531,298.5294189453125,297.0773010253906,285.00396728515625,1.0,0.7098289132118225,0.3350997865200043,0.3350997865200043,1.0,1.0,-3.5325794219970703,0.8689627051353455,2.66361665725708,0.0686388835310936,0.9050039052963256,0.9050039052963256,0.0,264.5438842773437,265.0,63159.10546875,0.0,4261.3837890625,1.0,278.703125,282.9817199707031,297.75762939453125,301.76373291015625,293.1499938964844,293.1499938964844,278.75,34106.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882561445236206,1.0,0.0,0.0,3.526402473449707,3.5264248847961426,8.297687372760265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.5107421875,0.0,1386.27099609375,1895.4371337890625,0.0,3240.58056640625,0.877622127532959,1.0,0.0,3.0,1.0,0.0
17948400,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7630191445350647,0.4077589213848114,0.3736262023448944,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8652418255805969,0.603358268737793,0.5770169496536255,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9351990818977356,0.7545158863067627,0.5299912095069885,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7826877236366272,0.4407095909118652,0.4242891669273376,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.6267427206039429,0.2208952754735946,1.031603217124939,284.9838256835937,284.95001220703125,302.9449157714844,294.7997131347656,298.52423095703125,297.076904296875,284.98260498046875,1.0,0.709693968296051,0.3351563811302185,0.3351563811302185,1.0,1.0,-3.526660680770874,0.8673748970031738,2.6592857837677,0.0682386979460716,0.9043656587600708,0.9043656587600708,0.0,265.72528076171875,268.0,63157.61328125,0.0,4252.896484375,1.0,278.7417297363281,282.9688720703125,297.77203369140625,301.8143005371094,293.1499938964844,293.1499938964844,278.45001220703125,34026.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804491758346558,1.0,0.0,0.0,3.571779489517212,3.5718023777008057,8.512607223565283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.4990234375,0.0,1433.427001953125,1895.4371337890625,0.0,3220.790283203125,0.8860824704170227,1.0,0.0,3.0,1.0,0.0
17948460,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7590744495391846,0.4049209654331207,0.371455579996109,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8609092831611633,0.5997125506401062,0.5739946365356445,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9312674403190612,0.7532758116722107,0.5294796824455261,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7789652943611145,0.4385003745555877,0.4225593507289886,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6234419345855713,0.2190122157335281,1.0244855880737305,284.90692138671875,284.95001220703125,302.904541015625,294.80596923828125,298.5067138671875,297.06768798828125,284.9070129394531,1.0,0.7092008590698242,0.3353309035301208,0.3353309035301208,1.0,1.0,-3.5091640949249268,0.8626831769943237,2.6464810371398926,0.0672899708151817,0.8259828090667725,0.8259828090667725,0.0,269.10076904296875,271.0,63323.13671875,0.0,4227.20458984375,1.0,278.4591064453125,282.8779602050781,297.8144226074219,301.94207763671875,293.1499938964844,293.1499938964844,278.75,38989.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857690691947937,1.0,0.0,0.0,3.424844741821289,3.4248671531677246,7.826635055607767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.7578125,0.0,1317.789794921875,1895.4371337890625,0.0,3270.618896484375,0.8578829169273376,1.0,0.0,3.0,1.0,0.0
17948520,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7590744495391846,0.4049209654331207,0.371455579996109,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8609092831611633,0.5997125506401062,0.5739946365356445,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9312674403190612,0.7532758116722107,0.5294796824455261,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7789652943611145,0.4385003745555877,0.4225593507289886,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6234419345855713,0.2190122157335281,1.0244855880737305,284.90692138671875,284.95001220703125,302.904541015625,294.80596923828125,298.5067138671875,297.06768798828125,284.9070129394531,1.0,0.7092008590698242,0.3353309035301208,0.3353309035301208,1.0,1.0,-3.5091640949249268,0.8626831769943237,2.6464810371398926,0.0672899708151817,0.8259828090667725,0.8259828090667725,0.0,269.10076904296875,271.0,63323.13671875,0.0,4227.20458984375,1.0,278.4591064453125,282.8779602050781,297.8144226074219,301.94207763671875,293.1499938964844,293.1499938964844,278.75,38989.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857690691947937,1.0,0.0,0.0,3.424844741821289,3.4248671531677246,7.826635055607767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.7578125,0.0,1317.789794921875,1895.4371337890625,0.0,3270.618896484375,0.8578829169273376,1.0,0.0,3.0,1.0,0.0
17948580,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.755834698677063,0.4029444456100464,0.3696571290493011,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8572593927383423,0.5968826413154602,0.5713098049163818,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.928192675113678,0.7531502842903137,0.5293426513671875,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7758401036262512,0.4368815720081329,0.4210421442985534,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.6204935312271118,0.2174215167760849,1.0176453590393066,284.98193359375,284.95001220703125,302.86431884765625,294.8118591308594,298.4952087402344,297.066162109375,284.9811706542969,1.0,0.7087137699127197,0.3355053961277008,0.3355053961277008,1.0,1.0,-3.493546962738037,0.8585602641105652,2.634986639022827,0.0663148164749145,0.8926861882209778,0.8926861882209778,0.0,271.9170227050781,274.0,62468.2578125,0.0,4203.25634765625,1.0,278.7405700683594,282.98095703125,297.7846069335937,301.7839050292969,293.1499938964844,293.1499938964844,279.04998779296875,34158.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769028186798096,1.0,0.0,0.0,3.521200180053711,3.5212225914001465,8.273223102150951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.6357421875,0.0,1381.2430419921875,1895.4371337890625,0.0,3187.548828125,0.8750516772270203,1.0,0.0,3.0,1.0,0.0
17948640,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.755834698677063,0.4029444456100464,0.3696571290493011,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8572593927383423,0.5968826413154602,0.5713098049163818,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.928192675113678,0.7531502842903137,0.5293426513671875,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7758401036262512,0.4368815720081329,0.4210421442985534,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.6204935312271118,0.2174215167760849,1.0176453590393066,284.98193359375,284.95001220703125,302.86431884765625,294.8118591308594,298.4952087402344,297.066162109375,284.9811706542969,1.0,0.7087137699127197,0.3355053961277008,0.3355053961277008,1.0,1.0,-3.493546962738037,0.8585602641105652,2.634986639022827,0.0663148164749145,0.8926861882209778,0.8926861882209778,0.0,271.9170227050781,274.0,62468.2578125,0.0,4203.25634765625,1.0,278.7405700683594,282.98095703125,297.7846069335937,301.7839050292969,293.1499938964844,293.1499938964844,279.04998779296875,34158.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769028186798096,1.0,0.0,0.0,3.521200180053711,3.5212225914001465,8.273223102150951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.6357421875,0.0,1381.2430419921875,1895.4371337890625,0.0,3187.548828125,0.8750516772270203,1.0,0.0,3.0,1.0,0.0
17948700,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7543397545814514,0.4020469188690185,0.3688410222530365,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.855562686920166,0.5955760478973389,0.5700682997703552,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9267781972885132,0.7531702518463135,0.5293281674385071,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7743988037109375,0.4361607730388641,0.4203678667545318,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.6191054582595825,0.2166893184185028,1.0145107507705688,285.0615234375,284.95001220703125,302.84423828125,294.81463623046875,298.49005126953125,297.0660705566406,285.06121826171875,1.0,0.7085371613502502,0.3355926275253296,0.3355926275253296,1.0,1.0,-3.486471176147461,0.8567153215408325,2.629755735397339,0.0659048408269882,0.9698577523231506,0.9698577523231506,0.0,273.2820129394531,274.0,61745.1171875,0.0,4192.982421875,1.0,278.996337890625,283.08221435546875,297.7702331542969,301.6543273925781,293.1499938964844,293.1499938964844,279.04998779296875,31577.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715125918388367,1.0,0.0,0.0,3.608118772506714,3.608141660690308,8.686702130944468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.203125,0.0,1454.3580322265625,1895.4371337890625,0.0,3136.999267578125,0.8937403559684753,1.0,0.0,3.0,1.0,0.0
17948760,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7529795169830322,0.4010923504829407,0.3681230843067169,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8540000915527344,0.5942265391349792,0.5689389705657959,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9255183339118958,0.753075122833252,0.5294016599655151,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7730826735496521,0.4354130923748016,0.4197794497013092,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.617806613445282,0.2159571200609207,1.0116294622421265,285.0260009765625,284.95001220703125,302.8242492675781,294.8173217773437,298.48492431640625,297.06573486328125,285.0227966308594,1.0,0.7084219455718994,0.3357195258140564,0.3357195258140564,1.0,1.0,-3.4801645278930664,0.8552157282829285,2.624948740005493,0.065692201256752,0.978078842163086,0.978078842163086,0.0,274.58453369140625,277.0,61951.640625,0.0,4184.3544921875,1.0,279.0421142578125,283.052978515625,297.7976989746094,301.7488098144531,293.1499938964844,293.1499938964844,278.75,31718.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706862926483154,1.0,0.0,0.0,3.6961381435394287,3.696161985397339,9.115693160310911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.09375,0.0,1552.665283203125,1895.4371337890625,0.0,3129.248291015625,0.9123476147651672,1.0,0.0,3.0,1.0,0.0
17948820,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7488551139831543,0.3977838456630707,0.3656636774539947,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8495198488235474,0.5900988578796387,0.565613865852356,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9210994243621826,0.7509133815765381,0.5283916592597961,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.769153356552124,0.4328004717826843,0.4177974462509155,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6141126751899719,0.2138459235429763,1.0039023160934448,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.4650573730469,297.05303955078125,284.8874816894531,1.0,0.7078392505645752,0.3359733521938324,0.3359733521938324,1.0,1.0,-3.460326194763184,0.8500463962554932,2.6102797985076904,0.0648504495620727,0.860482931137085,0.860482931137085,0.0,278.31890869140625,265.0,62458.41796875,0.0,4155.18994140625,1.0,278.7574768066406,282.9048156738281,297.8463134765625,301.9189453125,293.1499938964844,293.1499938964844,279.04998779296875,38575.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795958161354065,1.0,0.0,0.0,3.5978705883026123,3.5978944301605225,8.637426276436599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.8017578125,0.0,1494.9366455078125,1895.4371337890625,0.0,3212.79248046875,0.8954901099205017,1.0,0.0,3.0,1.0,0.0
17948880,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7488551139831543,0.3977838456630707,0.3656636774539947,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8495198488235474,0.5900988578796387,0.565613865852356,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9210994243621826,0.7509133815765381,0.5283916592597961,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.769153356552124,0.4328004717826843,0.4177974462509155,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6141126751899719,0.2138459235429763,1.0039023160934448,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.4650573730469,297.05303955078125,284.8874816894531,1.0,0.7078392505645752,0.3359733521938324,0.3359733521938324,1.0,1.0,-3.460326194763184,0.8500463962554932,2.6102797985076904,0.0648504495620727,0.860482931137085,0.860482931137085,0.0,278.31890869140625,265.0,62458.41796875,0.0,4155.18994140625,1.0,278.7574768066406,282.9048156738281,297.8463134765625,301.9189453125,293.1499938964844,293.1499938964844,279.04998779296875,38575.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795958161354065,1.0,0.0,0.0,3.5978705883026123,3.5978944301605225,8.637426276436599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.8017578125,0.0,1494.9366455078125,1895.4371337890625,0.0,3212.79248046875,0.8954901099205017,1.0,0.0,3.0,1.0,0.0
17948940,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7489289045333862,0.3955818712711334,0.3633005321025848,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8497633934020996,0.5869765877723694,0.5622857809066772,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9229563474655152,0.7502098083496094,0.527545154094696,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.7695881724357605,0.4308936595916748,0.4156686067581177,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.613614022731781,0.2120529860258102,0.994724452495575,284.9789123535156,284.95001220703125,302.7446594238281,294.8268127441406,298.4522705078125,297.0498352050781,284.9778137207031,1.0,0.7029978036880493,0.3362271785736084,0.3362271785736084,1.0,1.0,-3.4388580322265625,0.8443835377693176,2.5944745540618896,0.0636361986398696,0.9326950907707214,0.9326950907707214,0.0,274.284912109375,253.0,61402.03515625,0.0,4076.48388671875,1.0,279.0419311523437,283.0249938964844,297.80322265625,301.7385559082031,293.1499938964844,293.1499938964844,278.75,34160.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712888956069946,1.0,0.0,0.0,3.685123682022095,3.685147762298584,9.061444075086912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.232421875,0.0,1558.7025146484375,1895.4371337890625,0.0,3134.900634765625,0.9117995500564576,1.0,0.0,3.0,1.0,0.0
17949000,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7489289045333862,0.3955818712711334,0.3633005321025848,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8497633934020996,0.5869765877723694,0.5622857809066772,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9229563474655152,0.7502098083496094,0.527545154094696,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.7695881724357605,0.4308936595916748,0.4156686067581177,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.613614022731781,0.2120529860258102,0.994724452495575,284.9789123535156,284.95001220703125,302.7446594238281,294.8268127441406,298.4522705078125,297.0498352050781,284.9778137207031,1.0,0.7029978036880493,0.3362271785736084,0.3362271785736084,1.0,1.0,-3.4388580322265625,0.8443835377693176,2.5944745540618896,0.0636361986398696,0.9326950907707214,0.9326950907707214,0.0,274.284912109375,253.0,61402.03515625,0.0,4076.48388671875,1.0,279.0419311523437,283.0249938964844,297.80322265625,301.7385559082031,293.1499938964844,293.1499938964844,278.75,34160.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712888956069946,1.0,0.0,0.0,3.685123682022095,3.685147762298584,9.061444075086912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.232421875,0.0,1558.7025146484375,1895.4371337890625,0.0,3134.900634765625,0.9117995500564576,1.0,0.0,3.0,1.0,0.0
17949060,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7506569027900696,0.3925817012786865,0.3605692982673645,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8519954085350037,0.5830658078193665,0.5585762858390808,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9273496866226196,0.7482033371925354,0.5262012481689453,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7718912363052368,0.4284014403820038,0.4132375717163086,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6145786643028259,0.2099933624267578,0.9847210049629213,284.892578125,284.95001220703125,302.7052001953125,294.83074951171875,298.4349060058594,297.0403137207031,284.89312744140625,1.0,0.6962481141090393,0.3365790247917175,0.3365790247917175,1.0,1.0,-3.4145474433898926,0.8381385803222656,2.576408863067627,0.062552660703659,0.838717520236969,0.838717520236969,0.0,266.71209716796875,241.0,61481.546875,0.0,3970.846923828125,1.0,278.7582397460937,282.9283142089844,297.8396301269531,301.8523864746094,293.1499938964844,293.1499938964844,279.04998779296875,39624.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767603635787964,1.0,0.0,0.0,3.522916793823242,3.522940158843994,8.281291457024054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.900390625,0.0,1422.4974365234375,1895.4371337890625,0.0,3186.212890625,0.8801074624061584,1.0,0.0,3.0,1.0,0.0
17949120,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7506569027900696,0.3925817012786865,0.3605692982673645,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8519954085350037,0.5830658078193665,0.5585762858390808,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9273496866226196,0.7482033371925354,0.5262012481689453,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7718912363052368,0.4284014403820038,0.4132375717163086,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6145786643028259,0.2099933624267578,0.9847210049629213,284.892578125,284.95001220703125,302.7052001953125,294.83074951171875,298.4349060058594,297.0403137207031,284.89312744140625,1.0,0.6962481141090393,0.3365790247917175,0.3365790247917175,1.0,1.0,-3.4145474433898926,0.8381385803222656,2.576408863067627,0.062552660703659,0.838717520236969,0.838717520236969,0.0,266.71209716796875,241.0,61481.546875,0.0,3970.846923828125,1.0,278.7582397460937,282.9283142089844,297.8396301269531,301.8523864746094,293.1499938964844,293.1499938964844,279.04998779296875,39624.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767603635787964,1.0,0.0,0.0,3.522916793823242,3.522940158843994,8.281291457024054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.900390625,0.0,1422.4974365234375,1895.4371337890625,0.0,3186.212890625,0.8801074624061584,1.0,0.0,3.0,1.0,0.0
17949180,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.754323422908783,0.3906261920928955,0.3582645058631897,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8563190698623657,0.5801476836204529,0.5552591681480408,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9344991445541382,0.7475277185440063,0.5252679586410522,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7761382460594177,0.4266503155231476,0.4110535681247711,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6169753074645996,0.2083479315042495,0.975105881690979,284.98095703125,284.95001220703125,302.6659851074219,294.8340759277344,298.4246826171875,297.0398254394531,284.9801025390625,1.0,0.6885372996330261,0.336930900812149,0.336930900812149,1.0,1.0,-3.392464637756348,0.8325643539428711,2.559900283813477,0.0614920519292354,0.910358726978302,0.910358726978302,0.0,256.6033630371094,229.0,60436.16796875,0.0,3857.35546875,1.0,279.0413513183594,283.044921875,297.8026733398437,301.6756286621094,293.1499938964844,293.1499938964844,278.75,34372.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668740391731262,1.0,0.0,0.0,3.608137845993042,3.608161211013794,8.686794217283023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.943359375,0.0,1475.050537109375,1895.4371337890625,0.0,3093.486328125,0.8947170972824097,1.0,0.0,3.0,1.0,0.0
