time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949240,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.754323422908783,0.3906261920928955,0.3582645058631897,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8563190698623657,0.5801476836204529,0.5552591681480408,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9344991445541382,0.7475277185440063,0.5252679586410522,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7761382460594177,0.4266503155231476,0.4110535681247711,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6169753074645996,0.2083479315042495,0.975105881690979,284.98095703125,284.95001220703125,302.6659851074219,294.8340759277344,298.4246826171875,297.0398254394531,284.9801025390625,1.0,0.6885372996330261,0.336930900812149,0.336930900812149,1.0,1.0,-3.392464637756348,0.8325643539428711,2.559900283813477,0.0614920519292354,0.910358726978302,0.910358726978302,0.0,256.6033630371094,229.0,60436.16796875,0.0,3857.35546875,1.0,279.0413513183594,283.044921875,297.8026733398437,301.6756286621094,293.1499938964844,293.1499938964844,278.75,34372.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668740391731262,1.0,0.0,0.0,3.608137845993042,3.608161211013794,8.686794217283023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.943359375,0.0,1475.050537109375,1895.4371337890625,0.0,3093.486328125,0.8947170972824097,1.0,0.0,3.0,1.0,0.0
17949300,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7564119696617126,0.3892248868942261,0.3570725321769714,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8587907552719116,0.5782856941223145,0.5535717606544495,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9383907318115234,0.7465135455131531,0.5247068405151367,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7785577178001404,0.4254840016365051,0.4099538624286651,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.6183911561965942,0.2074054032564163,0.9704198241233826,284.8643493652344,284.95001220703125,302.646484375,294.8354797363281,298.4171447753906,297.03643798828125,284.864501953125,1.0,0.6844943761825562,0.3371068239212036,0.3371068239212036,1.0,1.0,-3.3813748359680176,0.8297489285469055,2.5516257286071777,0.0611088052392005,0.8230757117271423,0.8230757117271423,0.0,251.2675018310547,229.0,60945.37109375,0.0,3799.35888671875,1.0,278.799560546875,282.91845703125,297.8551025390625,301.8744201660156,293.1499938964844,293.1499938964844,278.75,39528.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716319799423218,1.0,0.0,0.0,3.536780834197998,3.536804437637329,8.346600566255802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.8408203125,0.0,1436.3953857421875,1895.4371337890625,0.0,3138.119140625,0.8801237940788269,1.0,0.0,3.0,1.0,0.0
17949360,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7582188248634338,0.3877755999565124,0.3555655479431152,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8610222935676575,0.5763572454452515,0.5515531897544861,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9418984651565552,0.7454150319099426,0.5237770080566406,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7807396054267883,0.424246221780777,0.4085959792137146,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6195982694625854,0.206408753991127,0.9651010632514954,284.90216064453125,284.95001220703125,302.6270446777344,294.8367614746094,298.4093017578125,297.0324401855469,284.9028015136719,1.0,0.6802291870117188,0.3373500406742096,0.3373500406742096,1.0,1.0,-3.367987871170044,0.8264265060424805,2.5415613651275635,0.060702659189701,0.8265782594680786,0.8265782594680786,0.0,246.0647735595703,217.0,60468.75390625,0.0,3736.938232421875,1.0,278.75860595703125,282.9558410644531,297.8432922363281,301.79150390625,293.1499938964844,293.1499938964844,279.04998779296875,39589.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718659281730652,1.0,0.0,0.0,3.4426534175872803,3.442676067352295,7.908241173026909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.9892578125,0.0,1339.819091796875,1895.4371337890625,0.0,3140.313232421875,0.8624950051307678,1.0,0.0,3.0,1.0,0.0
17949420,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7634578347206116,0.3858253061771393,0.3532436788082123,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8671460747718811,0.5734203457832336,0.548195481300354,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9508420825004578,0.7444537281990051,0.5226345062255859,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7866218090057373,0.4224674701690674,0.4063586890697479,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.623053789138794,0.2048080265522003,0.9555148482322692,284.9808044433594,284.95001220703125,302.58837890625,294.8387145996094,298.4000244140625,297.03228759765625,284.9799194335937,1.0,0.6716272830963135,0.3378365337848663,0.3378365337848663,1.0,1.0,-3.34555721282959,0.821108341217041,2.524448871612549,0.06022160500288,0.8941601514816284,0.8941601514816284,0.0,234.52398681640625,205.0,59507.1875,0.0,3617.23779296875,1.0,279.04071044921875,283.0624389648437,297.8070983886719,301.62139892578125,293.1499938964844,293.1499938964844,279.3500061035156,34296.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619669079780579,1.0,0.0,0.0,3.5366806983947754,3.53670334815979,8.346127060576691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.255859375,0.0,1398.3594970703125,1895.4371337890625,0.0,3047.45361328125,0.8785859942436218,1.0,0.0,3.0,1.0,0.0
17949480,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7634578347206116,0.3858253061771393,0.3532436788082123,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8671460747718811,0.5734203457832336,0.548195481300354,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9508420825004578,0.7444537281990051,0.5226345062255859,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7866218090057373,0.4224674701690674,0.4063586890697479,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.623053789138794,0.2048080265522003,0.9555148482322692,284.9808044433594,284.95001220703125,302.58837890625,294.8387145996094,298.4000244140625,297.03228759765625,284.9799194335937,1.0,0.6716272830963135,0.3378365337848663,0.3378365337848663,1.0,1.0,-3.34555721282959,0.821108341217041,2.524448871612549,0.06022160500288,0.8941601514816284,0.8941601514816284,0.0,234.52398681640625,205.0,59507.1875,0.0,3617.23779296875,1.0,279.04071044921875,283.0624389648437,297.8070983886719,301.62139892578125,293.1499938964844,293.1499938964844,279.3500061035156,34296.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619669079780579,1.0,0.0,0.0,3.5366806983947754,3.53670334815979,8.346127060576691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.255859375,0.0,1398.3594970703125,1895.4371337890625,0.0,3047.45361328125,0.8785859942436218,1.0,0.0,3.0,1.0,0.0
17949540,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7698105573654175,0.384039968252182,0.3512277901172638,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8744710683822632,0.5706810355186462,0.5451801419258118,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9606857895851136,0.7435672283172607,0.521720826625824,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7935916185379028,0.4208645820617676,0.4044014513492584,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.6272734999656677,0.2033727765083313,0.9469046592712402,285.0284118652344,284.95001220703125,302.54998779296875,294.8399658203125,298.3921813964844,297.0337219238281,285.0253601074219,1.0,0.6630367040634155,0.3383229970932007,0.3383229970932007,1.0,1.0,-3.3256988525390625,0.8165438175201416,2.509155035018921,0.0600853450596332,0.983014702796936,0.983014702796936,0.0,222.58116149902344,193.0,58860.92578125,0.0,3502.69140625,1.0,279.3413391113281,283.1380615234375,297.81707763671875,301.575439453125,293.1499938964844,293.1499938964844,279.04998779296875,31773.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548789620399475,1.0,0.0,0.0,3.709427833557129,3.709451675415039,9.181362656818236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.771484375,0.0,1568.1580810546875,1895.4371337890625,0.0,2980.987548828125,0.9155183434486388,1.0,0.0,3.0,1.0,0.0
17949600,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7698105573654175,0.384039968252182,0.3512277901172638,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8744710683822632,0.5706810355186462,0.5451801419258118,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9606857895851136,0.7435672283172607,0.521720826625824,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7935916185379028,0.4208645820617676,0.4044014513492584,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.6272734999656677,0.2033727765083313,0.9469046592712402,285.0284118652344,284.95001220703125,302.54998779296875,294.8399658203125,298.3921813964844,297.0337219238281,285.0253601074219,1.0,0.6630367040634155,0.3383229970932007,0.3383229970932007,1.0,1.0,-3.3256988525390625,0.8165438175201416,2.509155035018921,0.0600853450596332,0.983014702796936,0.983014702796936,0.0,222.58116149902344,193.0,58860.92578125,0.0,3502.69140625,1.0,279.3413391113281,283.1380615234375,297.81707763671875,301.575439453125,293.1499938964844,293.1499938964844,279.04998779296875,31773.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548789620399475,1.0,0.0,0.0,3.709427833557129,3.709451675415039,9.181362656818236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.771484375,0.0,1568.1580810546875,1895.4371337890625,0.0,2980.987548828125,0.9155183434486388,1.0,0.0,3.0,1.0,0.0
17949660,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7751696705818176,0.380817711353302,0.3483049869537353,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8809170722961426,0.5665003061294556,0.5412296056747437,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9688262343406676,0.7404187321662903,0.5196611285209656,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7996871471405029,0.4181300699710846,0.4017338156700134,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.630847156047821,0.2013472616672516,0.936779260635376,284.8808288574219,284.95001220703125,302.513671875,294.8415222167969,298.3763732910156,297.0245056152344,284.8823547363281,1.0,0.6540312767028809,0.3388601839542389,0.3388601839542389,1.0,1.0,-3.29958438873291,0.8101897835731506,2.489394426345825,0.0597525276243686,0.8588751554489136,0.8588751554489136,0.0,211.5802459716797,181.0,59287.25390625,0.0,3380.473388671875,1.0,279.0569152832031,282.98541259765625,297.8656311035156,301.73895263671875,293.1499938964844,293.1499938964844,279.3500061035156,38981.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638976216316223,1.0,0.0,0.0,3.604621648788452,3.604645729064941,8.66987193148816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.912109375,0.0,1505.293701171875,1895.4371337890625,0.0,3065.564208984375,0.8971990346908569,1.0,0.0,3.0,1.0,0.0
17949720,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7751696705818176,0.380817711353302,0.3483049869537353,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8809170722961426,0.5665003061294556,0.5412296056747437,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9688262343406676,0.7404187321662903,0.5196611285209656,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7996871471405029,0.4181300699710846,0.4017338156700134,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.630847156047821,0.2013472616672516,0.936779260635376,284.8808288574219,284.95001220703125,302.513671875,294.8415222167969,298.3763732910156,297.0245056152344,284.8823547363281,1.0,0.6540312767028809,0.3388601839542389,0.3388601839542389,1.0,1.0,-3.29958438873291,0.8101897835731506,2.489394426345825,0.0597525276243686,0.8588751554489136,0.8588751554489136,0.0,211.5802459716797,181.0,59287.25390625,0.0,3380.473388671875,1.0,279.0569152832031,282.98541259765625,297.8656311035156,301.73895263671875,293.1499938964844,293.1499938964844,279.3500061035156,38981.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638976216316223,1.0,0.0,0.0,3.604621648788452,3.604645729064941,8.66987193148816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.912109375,0.0,1505.293701171875,1895.4371337890625,0.0,3065.564208984375,0.8971990346908569,1.0,0.0,3.0,1.0,0.0
17949780,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7819317579269409,0.3786753714084625,0.3457054197788238,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8888297080993652,0.5633118152618408,0.5375328660011292,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9779058694839478,0.7386605739593506,0.5178444981575012,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8069998025894165,0.4160879254341125,0.3991757035255432,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6352346539497375,0.1996403485536575,0.926579475402832,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3673095703125,297.0228881835937,284.97821044921875,1.0,0.6447489857673645,0.3393973708152771,0.3393973708152771,1.0,1.0,-3.27447772026062,0.804129958152771,2.4703478813171387,0.0592627227306366,0.9340800046920776,0.9340800046920776,0.0,199.89414978027344,169.0,58195.0234375,0.0,3258.455810546875,1.0,279.3419494628906,283.1105651855469,297.81719970703125,301.551025390625,293.1499938964844,293.1499938964844,279.04998779296875,34181.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546668887138367,1.0,0.0,0.0,3.691422939300537,3.6914470195770255,9.092449886338728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.0205078125,0.0,1565.9796142578125,1895.4371337890625,0.0,2978.99951171875,0.9132252931594848,1.0,0.0,3.0,1.0,0.0
17949840,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7819317579269409,0.3786753714084625,0.3457054197788238,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8888297080993652,0.5633118152618408,0.5375328660011292,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9779058694839478,0.7386605739593506,0.5178444981575012,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8069998025894165,0.4160879254341125,0.3991757035255432,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6352346539497375,0.1996403485536575,0.926579475402832,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3673095703125,297.0228881835937,284.97821044921875,1.0,0.6447489857673645,0.3393973708152771,0.3393973708152771,1.0,1.0,-3.27447772026062,0.804129958152771,2.4703478813171387,0.0592627227306366,0.9340800046920776,0.9340800046920776,0.0,199.89414978027344,169.0,58195.0234375,0.0,3258.455810546875,1.0,279.3419494628906,283.1105651855469,297.81719970703125,301.551025390625,293.1499938964844,293.1499938964844,279.04998779296875,34181.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546668887138367,1.0,0.0,0.0,3.691422939300537,3.6914470195770255,9.092449886338728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.0205078125,0.0,1565.9796142578125,1895.4371337890625,0.0,2978.99951171875,0.9132252931594848,1.0,0.0,3.0,1.0,0.0
17949900,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.7856549620628357,0.3772346377372741,0.3444535136222839,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8931632041931152,0.5613651275634766,0.5357396006584167,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.982499063014984,0.7371736168861389,0.5169470310211182,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8108752965927124,0.4148080050945282,0.3979460000991821,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.6376990675926208,0.198677659034729,0.9216967225074768,284.8543395996094,284.95001220703125,302.4659118652344,294.84649658203125,298.3617248535156,297.0202941894531,284.85260009765625,1.0,0.6400974988937378,0.3396659791469574,0.3396659791469574,1.0,1.0,-3.262392520904541,0.8012266159057617,2.46116590499878,0.0591801181435585,0.8395865559577942,0.8395865559577942,0.0,194.03602600097656,169.0,58787.1796875,0.0,3199.029296875,1.0,279.0977783203125,282.9743957519531,297.86962890625,301.75054931640625,293.1499938964844,293.1499938964844,279.04998779296875,39120.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597526550292969,1.0,0.0,0.0,3.6277687549591056,3.627793073654175,8.7815766391941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.9072265625,0.0,1531.7843017578125,1895.4371337890625,0.0,3026.68505859375,0.9000845551490784,1.0,0.0,3.0,1.0,0.0
17949960,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7889456748962402,0.3757105767726898,0.3428808748722076,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8970968723297119,0.5593211054801941,0.533611536026001,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9864839315414428,0.7355120778083801,0.5156465768814087,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8142980933189392,0.413428783416748,0.3964537680149078,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.6398943662643433,0.1976473480463028,0.9161937832832336,284.8893127441406,284.95001220703125,302.4516296386719,294.8487854003906,298.3559265136719,297.0170288085937,284.8907470703125,1.0,0.6352906227111816,0.3400015532970428,0.3400015532970428,1.0,1.0,-3.247969150543213,0.7977874875068665,2.450181722640991,0.0590437017381191,0.8362088799476624,0.8362088799476624,0.0,188.4787139892578,157.0,58247.91015625,0.0,3136.59375,1.0,279.0580444335937,283.0132141113281,297.85723876953125,301.66534423828125,293.1499938964844,293.1499938964844,279.3500061035156,40041.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601367473602295,1.0,0.0,0.0,3.5179708003997803,3.517994165420532,8.258054435827944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.1240234375,0.0,1420.323486328125,1895.4371337890625,0.0,3030.287353515625,0.8793918490409851,1.0,0.0,3.0,1.0,0.0
17950020,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7977447509765625,0.3737304806709289,0.3404825031757355,296.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9073674082756042,0.556273877620697,0.5300974249839783,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9957807064056396,0.7335805892944336,0.5137895941734314,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.822831928730011,0.4114346206188202,0.393977403640747,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6458132863044739,0.1960100531578064,0.9063130617141724,284.98223876953125,284.95001220703125,302.4254455566406,294.85430908203125,298.3503723144531,297.01708984375,284.98126220703125,1.0,0.6257396340370178,0.3406726717948913,0.3406726717948913,1.0,1.0,-3.223760843276977,0.7923367023468018,2.431424140930176,0.0590582191944122,0.9108486175537108,0.9108486175537108,0.0,176.48471069335938,145.0,57215.6015625,0.0,3018.28271484375,1.0,279.34130859375,283.1319885253906,297.8192138671875,301.48876953125,293.1499938964844,293.1499938964844,279.04998779296875,34317.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493493795394897,1.0,0.0,0.0,3.607783079147339,3.607806444168091,8.685086072546255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.7509765625,0.0,1474.2606201171875,1895.4371337890625,0.0,2929.17724609375,0.8945832848548889,1.0,0.0,3.0,1.0,0.0
17950080,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7977447509765625,0.3737304806709289,0.3404825031757355,296.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9073674082756042,0.556273877620697,0.5300974249839783,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9957807064056396,0.7335805892944336,0.5137895941734314,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.822831928730011,0.4114346206188202,0.393977403640747,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6458132863044739,0.1960100531578064,0.9063130617141724,284.98223876953125,284.95001220703125,302.4254455566406,294.85430908203125,298.3503723144531,297.01708984375,284.98126220703125,1.0,0.6257396340370178,0.3406726717948913,0.3406726717948913,1.0,1.0,-3.223760843276977,0.7923367023468018,2.431424140930176,0.0590582191944122,0.9108486175537108,0.9108486175537108,0.0,176.48471069335938,145.0,57215.6015625,0.0,3018.28271484375,1.0,279.34130859375,283.1319885253906,297.8192138671875,301.48876953125,293.1499938964844,293.1499938964844,279.04998779296875,34317.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493493795394897,1.0,0.0,0.0,3.607783079147339,3.607806444168091,8.685086072546255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.7509765625,0.0,1474.2606201171875,1895.4371337890625,0.0,2929.17724609375,0.8945832848548889,1.0,0.0,3.0,1.0,0.0
17950140,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8053379058837891,0.370816022157669,0.3377513587474823,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9170721769332886,0.5523164868354797,0.526258647441864,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9990000128746032,0.7306746244430542,0.5045801997184753,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8302269577980042,0.4087243676185608,0.3912593722343445,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6510619521141052,0.1940352320671081,0.896253764629364,284.8962097167969,284.95001220703125,302.402099609375,294.8609924316406,298.34161376953125,297.0132751464844,284.8963623046875,1.0,0.6156660318374634,0.3413438200950622,0.3413438200950622,1.0,1.0,-3.190967321395874,0.7841939330101013,2.406773328781128,0.0585872642695903,0.8206345438957214,0.8206345438957214,0.0,165.88851928710938,133.0,57152.58203125,0.0,2890.017333984375,1.0,279.05889892578125,283.0390014648437,297.86578369140625,301.6058654785156,293.1499938964844,293.1499938964844,279.3500061035156,39901.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542503118515015,1.0,0.0,0.0,3.431618452072144,3.431641101837158,7.857624950702302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.798828125,0.0,1330.9544677734375,1895.4371337890625,0.0,2975.09521484375,0.8602198958396912,1.0,0.0,3.0,1.0,0.0
17950200,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8053379058837891,0.370816022157669,0.3377513587474823,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9170721769332886,0.5523164868354797,0.526258647441864,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9990000128746032,0.7306746244430542,0.5045801997184753,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8302269577980042,0.4087243676185608,0.3912593722343445,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6510619521141052,0.1940352320671081,0.896253764629364,284.8962097167969,284.95001220703125,302.402099609375,294.8609924316406,298.34161376953125,297.0132751464844,284.8963623046875,1.0,0.6156660318374634,0.3413438200950622,0.3413438200950622,1.0,1.0,-3.190967321395874,0.7841939330101013,2.406773328781128,0.0585872642695903,0.8206345438957214,0.8206345438957214,0.0,165.88851928710938,133.0,57152.58203125,0.0,2890.017333984375,1.0,279.05889892578125,283.0390014648437,297.86578369140625,301.6058654785156,293.1499938964844,293.1499938964844,279.3500061035156,39901.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542503118515015,1.0,0.0,0.0,3.431618452072144,3.431641101837158,7.857624950702302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.798828125,0.0,1330.9544677734375,1895.4371337890625,0.0,2975.09521484375,0.8602198958396912,1.0,0.0,3.0,1.0,0.0
17950260,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.8126481771469116,0.3687106370925903,0.335385113954544,296.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.9269265532493592,0.549117922782898,0.5227593183517456,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.9990000128746032,0.7319680452346802,0.4875926375389099,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.8374593257904053,0.4065383672714233,0.3887478709220886,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.6562053561210632,0.1923098117113113,0.8866129517555237,284.9693603515625,284.95001220703125,302.3814392089844,294.8687438964844,298.3382568359375,297.0166015625,284.967529296875,1.0,0.6044403314590454,0.3421300053596496,0.3421300053596496,1.0,1.0,-3.147356510162353,0.7729855179786682,2.374370813369751,0.0573799274861812,0.8794676661491394,0.8794676661491394,0.0,155.83265686035156,121.0,55821.44921875,0.0,2748.03466796875,1.0,279.3412475585937,283.1438903808594,297.8279113769531,301.4174194335937,293.1499938964844,293.1499938964844,279.6499938964844,34725.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425005674362183,1.0,0.0,0.0,3.509160041809082,3.5091824531555176,8.216741775868286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.78955078125,0.0,1372.8807373046875,1895.4371337890625,0.0,2865.0869140625,0.8723713159561157,1.0,0.0,3.0,1.0,0.0
17950320,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.8126481771469116,0.3687106370925903,0.335385113954544,296.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.9269265532493592,0.549117922782898,0.5227593183517456,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.9990000128746032,0.7319680452346802,0.4875926375389099,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.8374593257904053,0.4065383672714233,0.3887478709220886,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.6562053561210632,0.1923098117113113,0.8866129517555237,284.9693603515625,284.95001220703125,302.3814392089844,294.8687438964844,298.3382568359375,297.0166015625,284.967529296875,1.0,0.6044403314590454,0.3421300053596496,0.3421300053596496,1.0,1.0,-3.147356510162353,0.7729855179786682,2.374370813369751,0.0573799274861812,0.8794676661491394,0.8794676661491394,0.0,155.83265686035156,121.0,55821.44921875,0.0,2748.03466796875,1.0,279.3412475585937,283.1438903808594,297.8279113769531,301.4174194335937,293.1499938964844,293.1499938964844,279.6499938964844,34725.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425005674362183,1.0,0.0,0.0,3.509160041809082,3.5091824531555176,8.216741775868286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.78955078125,0.0,1372.8807373046875,1895.4371337890625,0.0,2865.0869140625,0.8723713159561157,1.0,0.0,3.0,1.0,0.0
17950380,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.821554958820343,0.3667710721492767,0.3333134353160858,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9393972754478456,0.5461036562919617,0.5195751190185547,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.7362620234489441,0.4681973755359649,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8467074632644653,0.404493898153305,0.3864676356315613,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6630866527557373,0.1907129287719726,0.877701461315155,285.01043701171875,284.95001220703125,302.3631591796875,294.8774719238281,298.3435974121094,297.0307312011719,285.0067749023437,1.0,0.5927159786224365,0.342916190624237,0.342916190624237,1.0,1.0,-3.104268789291382,0.7618808746337891,2.3423879146575928,0.0560770072042942,0.9546720385551452,0.9546720385551452,0.0,144.9937744140625,109.0,54729.390625,0.0,2605.112548828125,1.0,279.6410522460937,283.21685791015625,297.8412475585937,301.3475646972656,293.1499938964844,293.1499938964844,279.3500061035156,32276.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326218724250793,1.0,0.0,0.0,3.6625146865844727,3.6625380516052246,8.950597703005769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.58984375,0.0,1519.18212890625,1895.4371337890625,0.0,2772.8662109375,0.9051780104637146,1.0,0.0,3.0,1.0,0.0
17950440,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.821554958820343,0.3667710721492767,0.3333134353160858,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9393972754478456,0.5461036562919617,0.5195751190185547,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.7362620234489441,0.4681973755359649,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8467074632644653,0.404493898153305,0.3864676356315613,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6630866527557373,0.1907129287719726,0.877701461315155,285.01043701171875,284.95001220703125,302.3631591796875,294.8774719238281,298.3435974121094,297.0307312011719,285.0067749023437,1.0,0.5927159786224365,0.342916190624237,0.342916190624237,1.0,1.0,-3.104268789291382,0.7618808746337891,2.3423879146575928,0.0560770072042942,0.9546720385551452,0.9546720385551452,0.0,144.9937744140625,109.0,54729.390625,0.0,2605.112548828125,1.0,279.6410522460937,283.21685791015625,297.8412475585937,301.3475646972656,293.1499938964844,293.1499938964844,279.3500061035156,32276.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326218724250793,1.0,0.0,0.0,3.6625146865844727,3.6625380516052246,8.950597703005769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.58984375,0.0,1519.18212890625,1895.4371337890625,0.0,2772.8662109375,0.9051780104637146,1.0,0.0,3.0,1.0,0.0
17950500,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8260209560394287,0.3652264177799225,0.3320474326610565,296.8846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.9457270503044128,0.5440282225608826,0.5177503824234009,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.9990000128746032,0.7382348775863647,0.4583686590194702,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8515655994415283,0.4030312597751617,0.3851487934589386,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.6667217016220093,0.1897125989198684,0.8729243874549866,284.85418701171875,284.95001220703125,302.3548583984375,294.8822021484375,298.345947265625,297.0374755859375,284.8493347167969,1.0,0.5866418480873108,0.3433092832565307,0.3433092832565307,1.0,1.0,-3.0814123153686523,0.7558912634849548,2.325521230697632,0.0553229190409183,0.8452852368354797,0.8452852368354797,0.0,139.6122589111328,109.0,55273.78125,0.0,2532.692138671875,1.0,279.3973083496094,283.0520935058594,297.9073181152344,301.5648803710937,293.1499938964844,293.1499938964844,279.3500061035156,37742.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838492214679718,1.0,0.0,0.0,3.622051477432251,3.62207555770874,8.753918905313185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.544921875,0.0,1515.2332763671875,1895.4371337890625,0.0,2827.631103515625,0.8975359797477722,1.0,0.0,3.0,1.0,0.0
17950560,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8301253914833069,0.3635494709014892,0.3303829431533813,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9515710473060608,0.5417891144752502,0.5154948234558105,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9990000128746032,0.7401658892631531,0.4488509893417358,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8561845421791077,0.4014077484607696,0.3834812641143799,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.6701157689094543,0.1886102706193924,0.8673063516616821,284.8751220703125,284.95001220703125,302.3470458984375,294.8871459960937,298.3486633300781,297.0435791015625,284.87713623046875,1.0,0.5803542137145996,0.3439059257507324,0.3439059257507324,1.0,1.0,-3.056501865386963,0.7497811913490295,2.306720495223999,0.0548737570643425,0.8288742303848267,0.8288742303848267,0.0,134.3854217529297,127.0,54522.46484375,0.0,2458.203857421875,1.0,279.35772705078125,283.0851135253906,297.8977355957031,301.4774475097656,293.1499938964844,293.1499938964844,279.6499938964844,40373.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391629457473755,1.0,0.0,0.0,3.493140935897827,3.493164300918579,8.141895477820071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.60302734375,0.0,1396.8731689453125,1895.4371337890625,0.0,2833.8955078125,0.8739390969276428,1.0,0.0,3.0,1.0,0.0
17950620,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8290430903434753,0.3614658415317535,0.3282290995121002,296.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.95012104511261,0.5385606288909912,0.5121576189994812,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9990000128746032,0.7437703013420105,0.4478013515472412,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8550710678100586,0.3990913927555084,0.3810617625713348,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6684074997901917,0.1869116127490997,0.8589938282966614,284.9811096191406,284.95001220703125,302.3328552246094,294.8975830078125,298.3624267578125,297.06201171875,284.98065185546875,1.0,0.577750563621521,0.3450992107391357,0.3450992107391357,1.0,1.0,-3.035691261291504,0.7466568946838379,2.289034366607666,0.0559981353580951,0.9067794680595398,0.9067794680595398,0.0,133.0752716064453,145.0,53555.4453125,0.0,2412.671875,1.0,279.6410827636719,283.21295166015625,297.85699462890625,301.2942199707031,293.1499938964844,293.1499938964844,279.3500061035156,34221.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269342184066772,1.0,0.0,0.0,3.5832083225250244,3.583231210708618,8.567170084461395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.3583984375,0.0,1447.0604248046875,1895.4371337890625,0.0,2719.9248046875,0.8890320062637329,1.0,0.0,3.0,1.0,0.0
17950680,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8290430903434753,0.3614658415317535,0.3282290995121002,296.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.95012104511261,0.5385606288909912,0.5121576189994812,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9990000128746032,0.7437703013420105,0.4478013515472412,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8550710678100586,0.3990913927555084,0.3810617625713348,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6684074997901917,0.1869116127490997,0.8589938282966614,284.9811096191406,284.95001220703125,302.3328552246094,294.8975830078125,298.3624267578125,297.06201171875,284.98065185546875,1.0,0.577750563621521,0.3450992107391357,0.3450992107391357,1.0,1.0,-3.035691261291504,0.7466568946838379,2.289034366607666,0.0559981353580951,0.9067794680595398,0.9067794680595398,0.0,133.0752716064453,145.0,53555.4453125,0.0,2412.671875,1.0,279.6410827636719,283.21295166015625,297.85699462890625,301.2942199707031,293.1499938964844,293.1499938964844,279.3500061035156,34221.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269342184066772,1.0,0.0,0.0,3.5832083225250244,3.583231210708618,8.567170084461395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.3583984375,0.0,1447.0604248046875,1895.4371337890625,0.0,2719.9248046875,0.8890320062637329,1.0,0.0,3.0,1.0,0.0
17950740,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8200038075447083,0.3585528433322906,0.3260428607463836,296.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9376543164253236,0.5345757007598877,0.508853554725647,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.7417401671409607,0.4607586562633514,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8455722332000732,0.3961942791938782,0.3787323832511902,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6598628163337708,0.1849080473184585,0.851604163646698,284.90753173828125,284.95001220703125,302.3203430175781,294.9087829589844,298.3562927246094,297.05084228515625,284.9085998535156,1.0,0.5810470581054688,0.3462924659252167,0.3462924659252167,1.0,1.0,-3.032972574234009,0.7491466403007507,2.2838258743286133,0.0591032467782497,0.8276401162147522,0.8276401162147522,0.0,138.7388153076172,163.0,54003.71875,0.0,2436.9375,1.0,279.3590393066406,283.1252136230469,297.9175109863281,301.4453125,293.1499938964844,293.1499938964844,279.6499938964844,39238.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326486945152283,1.0,0.0,0.0,3.42668890953064,3.4267115592956543,7.83506663992739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.23486328125,0.0,1321.3736572265625,1895.4371337890625,0.0,2773.115966796875,0.8588563203811646,1.0,0.0,3.0,1.0,0.0
17950800,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8200038075447083,0.3585528433322906,0.3260428607463836,296.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9376543164253236,0.5345757007598877,0.508853554725647,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.7417401671409607,0.4607586562633514,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8455722332000732,0.3961942791938782,0.3787323832511902,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6598628163337708,0.1849080473184585,0.851604163646698,284.90753173828125,284.95001220703125,302.3203430175781,294.9087829589844,298.3562927246094,297.05084228515625,284.9085998535156,1.0,0.5810470581054688,0.3462924659252167,0.3462924659252167,1.0,1.0,-3.032972574234009,0.7491466403007507,2.2838258743286133,0.0591032467782497,0.8276401162147522,0.8276401162147522,0.0,138.7388153076172,163.0,54003.71875,0.0,2436.9375,1.0,279.3590393066406,283.1252136230469,297.9175109863281,301.4453125,293.1499938964844,293.1499938964844,279.6499938964844,39238.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326486945152283,1.0,0.0,0.0,3.42668890953064,3.4267115592956543,7.83506663992739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.23486328125,0.0,1321.3736572265625,1895.4371337890625,0.0,2773.115966796875,0.8588563203811646,1.0,0.0,3.0,1.0,0.0
17950860,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8071137070655823,0.3564060032367706,0.3243184685707092,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9198628664016724,0.5313685536384583,0.5060387253761292,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.7363983988761902,0.4813796579837799,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8326454758644104,0.393869936466217,0.3767764568328857,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6485027074813843,0.1830858737230301,0.8449422717094421,285.00653076171875,284.95001220703125,302.30926513671875,294.9206237792969,298.3437194824219,297.0309753417969,285.0057983398437,1.0,0.5881889462471008,0.3471227884292602,0.3471227884292602,1.0,1.0,-3.041933298110962,0.7543190121650696,2.287614107131958,0.0622811131179332,0.9195056557655334,0.9195056557655334,0.0,148.6182403564453,166.0,53638.78125,0.0,2504.8740234375,1.0,279.6407470703125,283.2390441894531,297.8927307128906,301.32421875,293.1499938964844,293.1499938964844,279.3500061035156,33006.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232400417327881,1.0,0.0,0.0,3.5633764266967773,3.563399076461792,8.472600256936857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.6015625,0.0,1417.0484619140625,1895.4371337890625,0.0,2685.61181640625,0.8837275505065918,1.0,0.0,3.0,1.0,0.0
17950920,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8071137070655823,0.3564060032367706,0.3243184685707092,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9198628664016724,0.5313685536384583,0.5060387253761292,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.7363983988761902,0.4813796579837799,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8326454758644104,0.393869936466217,0.3767764568328857,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6485027074813843,0.1830858737230301,0.8449422717094421,285.00653076171875,284.95001220703125,302.30926513671875,294.9206237792969,298.3437194824219,297.0309753417969,285.0057983398437,1.0,0.5881889462471008,0.3471227884292602,0.3471227884292602,1.0,1.0,-3.041933298110962,0.7543190121650696,2.287614107131958,0.0622811131179332,0.9195056557655334,0.9195056557655334,0.0,148.6182403564453,166.0,53638.78125,0.0,2504.8740234375,1.0,279.6407470703125,283.2390441894531,297.8927307128906,301.32421875,293.1499938964844,293.1499938964844,279.3500061035156,33006.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232400417327881,1.0,0.0,0.0,3.5633764266967773,3.563399076461792,8.472600256936857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.6015625,0.0,1417.0484619140625,1895.4371337890625,0.0,2685.61181640625,0.8837275505065918,1.0,0.0,3.0,1.0,0.0
17950980,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8011236190795898,0.354791522026062,0.3232991993427276,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9122551083564758,0.5292300581932068,0.5044731497764587,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9990000128746032,0.731713056564331,0.490449994802475,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8270856142044067,0.3923140466213226,0.3756895661354065,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6436182856559753,0.1819469332695007,0.8411827683448792,284.8788452148437,284.95001220703125,302.30401611328125,294.9269714355469,298.3334045410156,297.015869140625,284.87744140625,1.0,0.5907554626464844,0.3475545644760132,0.3475545644760132,1.0,1.0,-3.043919324874878,0.7561413049697876,2.28777813911438,0.0639199167490005,0.8322699666023254,0.8322699666023254,0.0,153.0315704345703,166.0,54496.87890625,0.0,2531.51171875,1.0,279.396728515625,283.0972595214844,297.9611511230469,301.5549011230469,293.1499938964844,293.1499938964844,279.3500061035156,38002.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830089807510376,1.0,0.0,0.0,3.522679567337036,3.522702693939209,8.280176757580193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.78125,0.0,1410.5399169921875,1895.4371337890625,0.0,2749.281494140625,0.875908374786377,1.0,0.0,3.0,1.0,0.0
17951040,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7957640290260315,0.3531731069087982,0.321982204914093,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9058762192726136,0.5271106958389282,0.5026321411132812,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9990000128746032,0.7267454266548157,0.4981045424938202,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8222129940986633,0.390751838684082,0.3743745982646942,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6393551826477051,0.1808032691478729,0.8368369936943054,284.9107360839844,284.95001220703125,302.2994079589844,294.9329833984375,298.32598876953125,297.0050964355469,284.91168212890625,1.0,0.5926459431648254,0.3479531407356262,0.3479531407356262,1.0,1.0,-3.0425238609313965,0.7568137049674988,2.285710334777832,0.0650197714567184,0.8352294564247131,0.8352294564247131,0.0,156.6912078857422,169.0,54333.1015625,0.0,2547.856201171875,1.0,279.3589782714844,283.1289978027344,297.9558410644531,301.5044860839844,293.1499938964844,293.1499938964844,279.6499938964844,38593.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319975137710571,1.0,0.0,0.0,3.4442360401153564,3.444258689880371,7.915514288470149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.265625,0.0,1334.38232421875,1895.4371337890625,0.0,2767.04833984375,0.862026572227478,1.0,0.0,3.0,1.0,0.0
