time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951100,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.79095059633255,0.3519012331962585,0.3207727670669555,296.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9004065990447998,0.5252972841262817,0.500864565372467,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9990000128746032,0.7218024730682373,0.5047884583473206,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8177600502967834,0.3894169926643371,0.3731032013893127,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.6354652643203735,0.1797401010990142,0.8323982357978821,285.01983642578125,284.95001220703125,302.2948303222656,294.9393310546875,298.3237609863281,297.0012512207031,285.0215148925781,1.0,0.5942344069480896,0.3483682870864868,0.3483682870864868,1.0,1.0,-3.0401253700256348,0.7572157979011536,2.282909631729126,0.0660609528422355,0.9126105308532716,0.9126105308532716,0.0,160.03269958496094,169.0,53673.14453125,0.0,2560.623046875,1.0,279.5968933105469,283.2530822753906,297.9073181152344,301.310302734375,293.1499938964844,293.1499938964844,279.6499938964844,33711.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258384466171265,1.0,0.0,0.0,3.502906560897827,3.5029289722442627,8.187483331312251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.21875,0.0,1359.158935546875,1895.4371337890625,0.0,2709.740478515625,0.872580349445343,1.0,0.0,3.0,1.0,0.0
17951160,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7856018543243408,0.3507026433944702,0.3198844492435455,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8942719101905823,0.5235589146614075,0.4994256496429443,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9952624440193176,0.7174357175827026,0.5037217140197754,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8126233220100403,0.3881427645683288,0.372089684009552,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.631162703037262,0.1786876916885376,0.8285732269287109,284.9974670410156,284.95001220703125,302.2904663085937,294.94580078125,298.3223876953125,297.0008544921875,284.9947204589844,1.0,0.5951676964759827,0.3485870957374573,0.3485870957374573,1.0,1.0,-3.030064582824707,0.7546747326850891,2.2753899097442627,0.0660576745867729,0.9182865619659424,0.9182865619659424,0.0,163.9776611328125,172.0,53742.65625,0.0,2562.08349609375,1.0,279.6414489746094,283.2337341308594,297.9228820800781,301.3710327148437,293.1499938964844,293.1499938964844,279.3500061035156,33070.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237379789352417,1.0,0.0,0.0,3.5785303115844727,3.5785531997680664,8.544815841560194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.8935546875,0.0,1433.608154296875,1895.4371337890625,0.0,2690.2333984375,0.8868478536605835,1.0,0.0,3.0,1.0,0.0
17951220,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7753918766975403,0.3472554385662079,0.3173227608203888,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8827956318855286,0.5190601944923401,0.4957578182220459,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9845001697540284,0.7099661231040955,0.4984791874885559,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8024770617485046,0.3847535848617553,0.369424968957901,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6229346394538879,0.1760973632335662,0.8190793395042419,284.8949890136719,284.95001220703125,302.2822570800781,294.958984375,298.31427001953125,296.9942932128906,284.8956298828125,1.0,0.5956233143806458,0.3490246832370758,0.3490246832370758,1.0,1.0,-3.001840353012085,0.7469680905342102,2.2548723220825195,0.064818799495697,0.8189090490341187,0.8189090490341187,0.0,170.96426391601562,175.0,53742.69921875,0.0,2544.5830078125,1.0,279.3591003417969,283.127685546875,297.9735717773437,301.49932861328125,293.1499938964844,293.1499938964844,279.6499938964844,39767.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309027552604675,1.0,0.0,0.0,3.407909393310547,3.4079318046569824,7.749424071334943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.9248046875,0.0,1306.4586181640625,1895.4371337890625,0.0,2756.850830078125,0.8549963235855103,1.0,0.0,3.0,1.0,0.0
17951280,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7753918766975403,0.3472554385662079,0.3173227608203888,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8827956318855286,0.5190601944923401,0.4957578182220459,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9845001697540284,0.7099661231040955,0.4984791874885559,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8024770617485046,0.3847535848617553,0.369424968957901,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6229346394538879,0.1760973632335662,0.8190793395042419,284.8949890136719,284.95001220703125,302.2822570800781,294.958984375,298.31427001953125,296.9942932128906,284.8956298828125,1.0,0.5956233143806458,0.3490246832370758,0.3490246832370758,1.0,1.0,-3.001840353012085,0.7469680905342102,2.2548723220825195,0.064818799495697,0.8189090490341187,0.8189090490341187,0.0,170.96426391601562,175.0,53742.69921875,0.0,2544.5830078125,1.0,279.3591003417969,283.127685546875,297.9735717773437,301.49932861328125,293.1499938964844,293.1499938964844,279.6499938964844,39767.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309027552604675,1.0,0.0,0.0,3.407909393310547,3.4079318046569824,7.749424071334943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.9248046875,0.0,1306.4586181640625,1895.4371337890625,0.0,2756.850830078125,0.8549963235855103,1.0,0.0,3.0,1.0,0.0
17951340,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7682785391807556,0.3447680473327636,0.3151058256626129,296.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8746746182441711,0.5154178142547607,0.4923631548881531,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9766223430633544,0.7053771615028381,0.4950811266899109,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7950079441070557,0.3819687366485595,0.3668724298477173,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6165062189102173,0.1738009601831436,0.8093970417976379,284.9792175292969,284.95001220703125,302.2745056152344,294.9724426269531,298.3089904785156,296.9910583496094,284.97808837890625,1.0,0.5952036380767822,0.3494622707366943,0.3494622707366943,1.0,1.0,-2.9762959480285645,0.7400910258293152,2.236205101013184,0.0636580437421798,0.887604832649231,0.887604832649231,0.0,175.67056274414062,178.0,52740.2734375,0.0,2520.8076171875,1.0,279.6404113769531,283.2369079589844,297.9354248046875,301.3262023925781,293.1499938964844,293.1499938964844,279.95001220703125,34174.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195558786392212,1.0,0.0,0.0,3.505033731460572,3.505056142807007,8.197429792744515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.970703125,0.0,1364.6710205078125,1895.4371337890625,0.0,2651.455322265625,0.871375560760498,1.0,0.0,3.0,1.0,0.0
17951400,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7682785391807556,0.3447680473327636,0.3151058256626129,296.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8746746182441711,0.5154178142547607,0.4923631548881531,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9766223430633544,0.7053771615028381,0.4950811266899109,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7950079441070557,0.3819687366485595,0.3668724298477173,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6165062189102173,0.1738009601831436,0.8093970417976379,284.9792175292969,284.95001220703125,302.2745056152344,294.9724426269531,298.3089904785156,296.9910583496094,284.97808837890625,1.0,0.5952036380767822,0.3494622707366943,0.3494622707366943,1.0,1.0,-2.9762959480285645,0.7400910258293152,2.236205101013184,0.0636580437421798,0.887604832649231,0.887604832649231,0.0,175.67056274414062,178.0,52740.2734375,0.0,2520.8076171875,1.0,279.6404113769531,283.2369079589844,297.9354248046875,301.3262023925781,293.1499938964844,293.1499938964844,279.95001220703125,34174.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195558786392212,1.0,0.0,0.0,3.505033731460572,3.505056142807007,8.197429792744515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.970703125,0.0,1364.6710205078125,1895.4371337890625,0.0,2651.455322265625,0.871375560760498,1.0,0.0,3.0,1.0,0.0
17951460,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7628808617591858,0.3425054550170898,0.3132277727127075,296.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.868414044380188,0.5120387077331543,0.4893385469913482,296.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9703309535980223,0.7015094757080078,0.4924762845039367,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7891982793807983,0.3794056475162506,0.3646101951599121,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.6110860109329224,0.1717196404933929,0.8007243275642395,285.0361328125,284.95001220703125,302.2669677734375,294.9860534667969,298.30889892578125,296.9903869628906,285.0326232910156,1.0,0.5945687890052795,0.3505104184150696,0.3505104184150696,1.0,1.0,-2.9541258811950684,0.7358716726303101,2.2182540893554688,0.0644686222076416,0.984693706035614,0.984693706035614,0.0,179.22921752929688,181.0,52053.265625,0.0,2497.71728515625,1.0,279.94110107421875,283.3172607421875,297.9552307128906,301.2860717773437,293.1499938964844,293.1499938964844,279.6499938964844,31385.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105627298355103,1.0,0.0,0.0,3.689746379852295,3.689769983291626,9.084192811315006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.5205078125,0.0,1542.9385986328125,1895.4371337890625,0.0,2568.37646484375,0.9108014106750488,1.0,0.0,3.0,1.0,0.0
17951520,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7628808617591858,0.3425054550170898,0.3132277727127075,296.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.868414044380188,0.5120387077331543,0.4893385469913482,296.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9703309535980223,0.7015094757080078,0.4924762845039367,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7891982793807983,0.3794056475162506,0.3646101951599121,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.6110860109329224,0.1717196404933929,0.8007243275642395,285.0361328125,284.95001220703125,302.2669677734375,294.9860534667969,298.30889892578125,296.9903869628906,285.0326232910156,1.0,0.5945687890052795,0.3505104184150696,0.3505104184150696,1.0,1.0,-2.9541258811950684,0.7358716726303101,2.2182540893554688,0.0644686222076416,0.984693706035614,0.984693706035614,0.0,179.22921752929688,181.0,52053.265625,0.0,2497.71728515625,1.0,279.94110107421875,283.3172607421875,297.9552307128906,301.2860717773437,293.1499938964844,293.1499938964844,279.6499938964844,31385.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105627298355103,1.0,0.0,0.0,3.689746379852295,3.689769983291626,9.084192811315006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.5205078125,0.0,1542.9385986328125,1895.4371337890625,0.0,2568.37646484375,0.9108014106750488,1.0,0.0,3.0,1.0,0.0
17951580,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7565037608146667,0.3388797640800476,0.3105081021785736,296.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8612840175628662,0.5073074698448181,0.4854562878608703,296.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9626022577285768,0.6957091093063354,0.4889788627624511,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7825127840042114,0.3757897019386291,0.3616957068443298,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.6047074198722839,0.1691169738769531,0.7907820343971252,284.8724060058594,284.95001220703125,302.2594299316406,294.9997253417969,298.3044738769531,296.9847412109375,284.8746337890625,1.0,0.59352707862854,0.3515585660934448,0.3515585660934448,1.0,1.0,-2.926542997360229,0.729931116104126,2.1966118812561035,0.0649034455418586,0.8499367833137512,0.8499367833137512,0.0,183.2276153564453,184.0,52392.171875,0.0,2467.162841796875,1.0,279.656982421875,283.152587890625,298.0250549316406,301.4652099609375,293.1499938964844,293.1499938964844,279.95001220703125,39403.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202239274978638,1.0,0.0,0.0,3.5788707733154297,3.57889461517334,8.546441563339613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.5224609375,0.0,1480.4315185546875,1895.4371337890625,0.0,2657.64404296875,0.8916769027709961,1.0,0.0,3.0,1.0,0.0
17951640,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7565037608146667,0.3388797640800476,0.3105081021785736,296.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8612840175628662,0.5073074698448181,0.4854562878608703,296.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9626022577285768,0.6957091093063354,0.4889788627624511,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7825127840042114,0.3757897019386291,0.3616957068443298,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.6047074198722839,0.1691169738769531,0.7907820343971252,284.8724060058594,284.95001220703125,302.2594299316406,294.9997253417969,298.3044738769531,296.9847412109375,284.8746337890625,1.0,0.59352707862854,0.3515585660934448,0.3515585660934448,1.0,1.0,-2.926542997360229,0.729931116104126,2.1966118812561035,0.0649034455418586,0.8499367833137512,0.8499367833137512,0.0,183.2276153564453,184.0,52392.171875,0.0,2467.162841796875,1.0,279.656982421875,283.152587890625,298.0250549316406,301.4652099609375,293.1499938964844,293.1499938964844,279.95001220703125,39403.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202239274978638,1.0,0.0,0.0,3.5788707733154297,3.57889461517334,8.546441563339613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.5224609375,0.0,1480.4315185546875,1895.4371337890625,0.0,2657.64404296875,0.8916769027709961,1.0,0.0,3.0,1.0,0.0
17951700,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7534360289573669,0.337457001209259,0.3090707957744598,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8578605651855469,0.5052957534790039,0.4834091663360595,296.8488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9587474465370178,0.6934525966644287,0.4871878921985626,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.779258131980896,0.3742217123508453,0.3601279556751251,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6014406085014343,0.1678889840841293,0.7853293418884277,284.99444580078125,284.95001220703125,302.2555847167969,295.0065612792969,298.30279541015625,296.9827880859375,284.9969482421875,1.0,0.5928421020507812,0.3520826399326324,0.3520826399326324,1.0,1.0,-2.911757707595825,0.7266303896903992,2.1851274967193604,0.0648806616663932,0.925586462020874,0.925586462020874,0.0,185.0842742919922,184.0,51399.375,0.0,2449.532470703125,1.0,279.8996887207031,283.2929077148437,297.9672241210937,301.2415466308594,293.1499938964844,293.1499938964844,279.95001220703125,34709.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128146529197693,1.0,0.0,0.0,3.6126222610473633,3.6126456260681152,8.708400400792016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.216796875,0.0,1482.426513671875,1895.4371337890625,0.0,2589.13720703125,0.8978075981140137,1.0,0.0,3.0,1.0,0.0
17951760,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7511258125305176,0.3362368047237396,0.3080135583877563,296.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8551872968673706,0.5034869909286499,0.4817468523979187,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9557328820228576,0.6914588212966919,0.4858395755290985,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7767007946968079,0.3728173077106476,0.3588461875915527,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.5987128615379333,0.1667679846286773,0.7805139422416687,284.9824523925781,284.95001220703125,302.2516174316406,295.01336669921875,298.3023681640625,296.9821472167969,284.9804382324219,1.0,0.5922320485115051,0.3526121377944946,0.3526121377944946,1.0,1.0,-2.8995370864868164,0.724147379398346,2.1753897666931152,0.0651368126273155,0.9313964247703552,0.9313964247703552,0.0,186.5234832763672,187.0,51316.8359375,0.0,2434.579833984375,1.0,279.94244384765625,283.28399658203125,297.97857666015625,301.28240966796875,293.1499938964844,293.1499938964844,279.6499938964844,33913.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092712759971619,1.0,0.0,0.0,3.672168970108032,3.6721928119659424,8.99784708963125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.3583984375,0.0,1542.2652587890625,1895.4371337890625,0.0,2556.484130859375,0.9085311889648438,1.0,0.0,3.0,1.0,0.0
17951820,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7457507252693176,0.3328338265419006,0.3053531944751739,296.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8491379618644714,0.4989238977432251,0.4778690040111542,296.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9484902024269104,0.6859955191612244,0.4824461936950683,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7709051966667175,0.3692851662635803,0.3558785319328308,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.592597484588623,0.1641746610403061,0.7701801061630249,284.8827819824219,284.95001220703125,302.24334716796875,295.02691650390625,298.2984619140625,296.97760009765625,284.8851318359375,1.0,0.5908635258674622,0.353671133518219,0.353671133518219,1.0,1.0,-2.87161922454834,0.7180244326591492,2.153594732284546,0.0654091462492942,0.824640154838562,0.824640154838562,0.0,189.8839569091797,175.0,51283.8828125,0.0,2401.1015625,1.0,279.6578369140625,283.183349609375,298.034912109375,301.40655517578125,293.1499938964844,293.1499938964844,279.95001220703125,40736.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150694370269775,1.0,0.0,0.0,3.47381329536438,3.4738364219665527,8.052045927797735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.04736328125,0.0,1379.5699462890625,1895.4371337890625,0.0,2609.953369140625,0.8703726530075073,1.0,0.0,3.0,1.0,0.0
17951880,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7457507252693176,0.3328338265419006,0.3053531944751739,296.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8491379618644714,0.4989238977432251,0.4778690040111542,296.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9484902024269104,0.6859955191612244,0.4824461936950683,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7709051966667175,0.3692851662635803,0.3558785319328308,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.592597484588623,0.1641746610403061,0.7701801061630249,284.8827819824219,284.95001220703125,302.24334716796875,295.02691650390625,298.2984619140625,296.97760009765625,284.8851318359375,1.0,0.5908635258674622,0.353671133518219,0.353671133518219,1.0,1.0,-2.87161922454834,0.7180244326591492,2.153594732284546,0.0654091462492942,0.824640154838562,0.824640154838562,0.0,189.8839569091797,175.0,51283.8828125,0.0,2401.1015625,1.0,279.6578369140625,283.183349609375,298.034912109375,301.40655517578125,293.1499938964844,293.1499938964844,279.95001220703125,40736.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150694370269775,1.0,0.0,0.0,3.47381329536438,3.4738364219665527,8.052045927797735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.04736328125,0.0,1379.5699462890625,1895.4371337890625,0.0,2609.953369140625,0.8703726530075073,1.0,0.0,3.0,1.0,0.0
17951940,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7456697225570679,0.3303874135017395,0.3028387427330017,296.8465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8491446375846863,0.4952734112739563,0.4741082489490509,296.8316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9490001797676086,0.6819456219673157,0.4793322682380676,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7707878947257996,0.3664322793483734,0.352909505367279,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.5910912156105042,0.1619126200675964,0.7590446472167969,284.9825744628906,284.95001220703125,302.2343139648437,295.04022216796875,298.2970886230469,296.9767761230469,284.9812316894531,1.0,0.5850732922554016,0.3547301292419433,0.3547301292419433,1.0,1.0,-2.843378782272339,0.7117499709129333,2.1316287517547607,0.0654728561639785,0.9024248123168944,0.9024248123168944,0.0,186.2919006347656,163.0,50245.6953125,0.0,2333.80517578125,1.0,279.94097900390625,283.30499267578125,297.997314453125,301.2332763671875,293.1499938964844,293.1499938964844,279.6499938964844,34215.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023728728294373,1.0,0.0,0.0,3.5703163146972656,3.57033920288086,8.505634241373627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.0654296875,0.0,1433.2501220703125,1895.4371337890625,0.0,2493.139892578125,0.8860447406768799,1.0,0.0,3.0,1.0,0.0
17952000,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7456697225570679,0.3303874135017395,0.3028387427330017,296.8465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8491446375846863,0.4952734112739563,0.4741082489490509,296.8316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9490001797676086,0.6819456219673157,0.4793322682380676,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7707878947257996,0.3664322793483734,0.352909505367279,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.5910912156105042,0.1619126200675964,0.7590446472167969,284.9825744628906,284.95001220703125,302.2343139648437,295.04022216796875,298.2970886230469,296.9767761230469,284.9812316894531,1.0,0.5850732922554016,0.3547301292419433,0.3547301292419433,1.0,1.0,-2.843378782272339,0.7117499709129333,2.1316287517547607,0.0654728561639785,0.9024248123168944,0.9024248123168944,0.0,186.2919006347656,163.0,50245.6953125,0.0,2333.80517578125,1.0,279.94097900390625,283.30499267578125,297.997314453125,301.2332763671875,293.1499938964844,293.1499938964844,279.6499938964844,34215.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023728728294373,1.0,0.0,0.0,3.5703163146972656,3.57033920288086,8.505634241373627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.0654296875,0.0,1433.2501220703125,1895.4371337890625,0.0,2493.139892578125,0.8860447406768799,1.0,0.0,3.0,1.0,0.0
17952060,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7478700280189514,0.3271668553352356,0.2999252378940582,296.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8519151210784912,0.4908541738986969,0.4699311256408691,296.8187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.952957808971405,0.6766136884689331,0.4757005274295807,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7732821702957153,0.363014280796051,0.3496185541152954,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.5918307304382324,0.1594396084547042,0.7472259998321533,284.8951416015625,284.95001220703125,302.2242736816406,295.0531921386719,298.2940979003906,296.9740600585937,284.89599609375,1.0,0.5770815014839172,0.3559019863605499,0.3559019863605499,1.0,1.0,-2.812338829040528,0.7047945261001587,2.107544183731079,0.065598152577877,0.8089318871498108,0.8089318871498108,0.0,179.24424743652344,151.0,50133.015625,0.0,2246.26904296875,1.0,279.6593017578125,283.2156982421875,298.0566711425781,301.35601806640625,293.1499938964844,293.1499938964844,279.95001220703125,40425.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073652386665344,1.0,0.0,0.0,3.368687629699707,3.3687098026275635,7.57207317292341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.138671875,0.0,1272.6995849609375,1895.4371337890625,0.0,2538.951171875,0.8471762537956238,1.0,0.0,3.0,1.0,0.0
17952120,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7478700280189514,0.3271668553352356,0.2999252378940582,296.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8519151210784912,0.4908541738986969,0.4699311256408691,296.8187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.952957808971405,0.6766136884689331,0.4757005274295807,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7732821702957153,0.363014280796051,0.3496185541152954,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.5918307304382324,0.1594396084547042,0.7472259998321533,284.8951416015625,284.95001220703125,302.2242736816406,295.0531921386719,298.2940979003906,296.9740600585937,284.89599609375,1.0,0.5770815014839172,0.3559019863605499,0.3559019863605499,1.0,1.0,-2.812338829040528,0.7047945261001587,2.107544183731079,0.065598152577877,0.8089318871498108,0.8089318871498108,0.0,179.24424743652344,151.0,50133.015625,0.0,2246.26904296875,1.0,279.6593017578125,283.2156982421875,298.0566711425781,301.35601806640625,293.1499938964844,293.1499938964844,279.95001220703125,40425.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073652386665344,1.0,0.0,0.0,3.368687629699707,3.3687098026275635,7.57207317292341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.138671875,0.0,1272.6995849609375,1895.4371337890625,0.0,2538.951171875,0.8471762537956238,1.0,0.0,3.0,1.0,0.0
17952180,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7502747178077698,0.3257312774658203,0.2982406914234161,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.854804277420044,0.4886704087257385,0.4674693644046783,296.81951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.956836998462677,0.6741633415222168,0.4736190438270569,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7759170532226562,0.3613077998161316,0.3476544022560119,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.5931779742240906,0.1581170260906219,0.7399863004684448,285.0029602050781,284.95001220703125,302.2177124023437,295.0607604980469,298.2933959960937,296.97412109375,285.0009765625,1.0,0.571599006652832,0.3566050827503204,0.3566050827503204,1.0,1.0,-2.793787240982056,0.7006246447563171,2.0931625366210938,0.0655472874641418,0.8829889297485352,0.8829889297485352,0.0,173.8417205810547,151.0,49247.72265625,0.0,2189.093017578125,1.0,279.9106140136719,283.3393249511719,298.00372314453125,301.1501770019531,293.1499938964844,293.1499938964844,279.95001220703125,34044.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974084615707397,1.0,0.0,0.0,3.432506561279297,3.432528257369995,7.861692665755982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.8349609375,0.0,1290.6322021484375,1895.4371337890625,0.0,2447.75537109375,0.856533408164978,1.0,0.0,3.0,1.0,0.0
17952240,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7525368928909302,0.3248137235641479,0.2973148226737976,296.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8574299216270447,0.4872572720050812,0.4660300016403198,296.820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9602125287055968,0.6725440621376038,0.4724482297897339,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7783301472663879,0.3602123558521271,0.3464981317520141,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.5946357846260071,0.1572841554880142,0.7355448603630066,284.9811096191406,284.95001220703125,302.2130432128906,295.06573486328125,298.2934875488281,296.9747314453125,284.97979736328125,1.0,0.5678200125694275,0.3570738434791565,0.3570738434791565,1.0,1.0,-2.7828102111816406,0.6982802748680115,2.0845301151275635,0.0656767562031745,0.8795156478881836,0.8795156478881836,0.0,169.79188537597656,139.0,49130.89453125,0.0,2151.528564453125,1.0,279.9400329589844,283.3253479003906,298.0214233398437,301.1884460449219,293.1499938964844,293.1499938964844,280.25,34168.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944926023483276,1.0,0.0,0.0,3.4688992500305176,3.468921184539795,8.029281275412359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.3583984375,0.0,1327.8375244140625,1895.4371337890625,0.0,2421.1826171875,0.8633129596710205,1.0,0.0,3.0,1.0,0.0
17952300,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.7556079626083374,0.3237448632717132,0.2961131632328033,296.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.8610095977783203,0.4855727255344391,0.464190125465393,296.8218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.9646318554878236,0.6706219911575317,0.4709100425243377,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.7816183567047119,0.358907550573349,0.3450275361537933,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.5966838598251343,0.1562894433736801,0.7300318479537964,285.0699462890625,284.95001220703125,302.2068786621094,295.0718078613281,298.293701171875,296.9758605957031,285.0716552734375,1.0,0.5629487633705139,0.3576597571372986,0.3576597571372986,1.0,1.0,-2.7689123153686523,0.6952795386314392,2.0736327171325684,0.0658007487654686,0.9626656174659728,0.9626656174659728,0.0,164.56222534179688,139.0,48324.05859375,0.0,2103.871337890625,1.0,280.19482421875,283.435546875,298.00616455078125,301.056884765625,293.1499938964844,293.1499938964844,280.25,31372.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867858409881592,1.0,0.0,0.0,3.557225465774536,3.557247877120972,8.44337534999795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.2373046875,0.0,1398.6380615234375,1895.4371337890625,0.0,2351.275146484375,0.8824309706687927,1.0,0.0,3.0,1.0,0.0
17952360,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.7592194080352783,0.3226904571056366,0.2950207591056824,296.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8651772737503052,0.4839046895503998,0.4624660313129425,296.8231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.96953684091568,0.6686804890632629,0.4694838523864746,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.7854424715042114,0.3576220273971557,0.3436463177204132,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.5991646647453308,0.1553301960229873,0.7247912883758545,285.0399475097656,284.95001220703125,302.2003173828125,295.0777587890625,298.29449462890625,296.97735595703125,285.0354919433594,1.0,0.557988703250885,0.3583136796951294,0.3583136796951294,1.0,1.0,-2.755855321884156,0.692700207233429,2.063155174255371,0.0661656931042671,0.9790087938308716,0.9790087938308716,0.0,159.07139587402344,127.0,48394.26171875,0.0,2056.77685546875,1.0,280.2414855957031,283.40582275390625,298.04156494140625,301.1473999023437,293.1499938964844,293.1499938964844,279.95001220703125,31125.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844783663749695,1.0,0.0,0.0,3.6613783836364746,3.6614017486572266,8.945045237851446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.4794921875,0.0,1509.2763671875,1895.4371337890625,0.0,2330.440673828125,0.9041189551353456,1.0,0.0,3.0,1.0,0.0
17952420,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.765631914138794,0.3192653656005859,0.2919363379478454,296.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8728712797164917,0.4792598187923431,0.4580872356891632,296.8062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9779731631278992,0.6628394722938538,0.4655428230762481,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7924225330352783,0.3540374338626861,0.3401820063591003,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.6034585237503052,0.1528991311788559,0.7128708362579346,284.8690795898437,284.95001220703125,302.1859130859375,295.0891418457031,298.2909240722656,296.9750061035156,284.87164306640625,1.0,0.5475003719329834,0.3596214652061462,0.3596214652061462,1.0,1.0,-2.723671197891236,0.6855278015136719,2.0381433963775635,0.0663481205701828,0.8390670418739319,0.8390670418739319,0.0,148.57980346679688,115.0,48617.578125,0.0,1956.557861328125,1.0,279.9574279785156,283.2393798828125,298.1151428222656,301.3234558105469,293.1499938964844,293.1499938964844,280.25,39772.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945826649665833,1.0,0.0,0.0,3.536540031433105,3.5365636348724365,8.345463697878586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.00634765625,0.0,1437.9122314453125,1895.4371337890625,0.0,2422.0029296875,0.8827152848243713,1.0,0.0,3.0,1.0,0.0
17952480,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.765631914138794,0.3192653656005859,0.2919363379478454,296.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8728712797164917,0.4792598187923431,0.4580872356891632,296.8062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9779731631278992,0.6628394722938538,0.4655428230762481,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7924225330352783,0.3540374338626861,0.3401820063591003,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.6034585237503052,0.1528991311788559,0.7128708362579346,284.8690795898437,284.95001220703125,302.1859130859375,295.0891418457031,298.2909240722656,296.9750061035156,284.87164306640625,1.0,0.5475003719329834,0.3596214652061462,0.3596214652061462,1.0,1.0,-2.723671197891236,0.6855278015136719,2.0381433963775635,0.0663481205701828,0.8390670418739319,0.8390670418739319,0.0,148.57980346679688,115.0,48617.578125,0.0,1956.557861328125,1.0,279.9574279785156,283.2393798828125,298.1151428222656,301.3234558105469,293.1499938964844,293.1499938964844,280.25,39772.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945826649665833,1.0,0.0,0.0,3.536540031433105,3.5365636348724365,8.345463697878586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.00634765625,0.0,1437.9122314453125,1895.4371337890625,0.0,2422.0029296875,0.8827152848243713,1.0,0.0,3.0,1.0,0.0
17952540,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7738962769508362,0.3167898058891296,0.2890593111515045,296.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8825893998146057,0.4754980802536011,0.4538730680942535,296.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.98764306306839,0.6584766507148743,0.4619223773479461,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8011254668235779,0.351078063249588,0.3367840051651001,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.6088312864303589,0.1507059335708618,0.7006315588951111,284.97955322265625,284.95001220703125,302.1695556640625,295.09979248046875,298.2886962890625,296.9751892089844,284.97784423828125,1.0,0.5365200638771057,0.3609292805194855,0.3609292805194855,1.0,1.0,-2.692000389099121,0.6784590482711792,2.0135414600372314,0.0663114115595817,0.9191621541976928,0.9191621541976928,0.0,137.38040161132812,103.0,47506.953125,0.0,1856.010498046875,1.0,280.241455078125,283.370849609375,298.0621032714844,301.1337890625,293.1499938964844,293.1499938964844,279.95001220703125,34015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827891111373901,1.0,0.0,0.0,3.629293203353882,3.629316568374634,8.788958325567364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.3134765625,0.0,1495.490234375,1895.4371337890625,0.0,2315.218017578125,0.8990732431411743,1.0,0.0,3.0,1.0,0.0
17952600,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7738962769508362,0.3167898058891296,0.2890593111515045,296.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8825893998146057,0.4754980802536011,0.4538730680942535,296.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.98764306306839,0.6584766507148743,0.4619223773479461,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8011254668235779,0.351078063249588,0.3367840051651001,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.6088312864303589,0.1507059335708618,0.7006315588951111,284.97955322265625,284.95001220703125,302.1695556640625,295.09979248046875,298.2886962890625,296.9751892089844,284.97784423828125,1.0,0.5365200638771057,0.3609292805194855,0.3609292805194855,1.0,1.0,-2.692000389099121,0.6784590482711792,2.0135414600372314,0.0663114115595817,0.9191621541976928,0.9191621541976928,0.0,137.38040161132812,103.0,47506.953125,0.0,1856.010498046875,1.0,280.241455078125,283.370849609375,298.0621032714844,301.1337890625,293.1499938964844,293.1499938964844,279.95001220703125,34015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827891111373901,1.0,0.0,0.0,3.629293203353882,3.629316568374634,8.788958325567364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.3134765625,0.0,1495.490234375,1895.4371337890625,0.0,2315.218017578125,0.8990732431411743,1.0,0.0,3.0,1.0,0.0
17952660,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7832207679748535,0.3136241137981415,0.2860478162765503,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8935463428497314,0.4710551798343658,0.4495139420032501,296.7947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9971923232078552,0.6529613733291626,0.4580493569374084,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8107192516326904,0.3476080298423767,0.3332850039005279,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.6148039698600769,0.1483123153448104,0.6884109377861023,284.8803405761719,284.95001220703125,302.1510009765625,295.109619140625,298.2846984863281,296.97344970703125,284.8832702636719,1.0,0.5252453684806824,0.3623318076133728,0.3623318076133728,1.0,1.0,-2.659604787826538,0.6712950468063354,1.9883097410202024,0.0664898231625557,0.8107079863548279,0.8107079863548279,0.0,126.18132781982422,91.0,47351.984375,0.0,1756.5352783203125,1.0,279.958251953125,283.2759704589844,298.1165771484375,301.2475891113281,293.1499938964844,293.1499938964844,280.25,41313.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885233759880066,1.0,0.0,0.0,3.407803058624268,3.4078257083892822,7.748939765406249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.16845703125,0.0,1317.157470703125,1895.4371337890625,0.0,2366.99365234375,0.8564978241920471,1.0,0.0,3.0,1.0,0.0
17952720,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7832207679748535,0.3136241137981415,0.2860478162765503,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8935463428497314,0.4710551798343658,0.4495139420032501,296.7947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9971923232078552,0.6529613733291626,0.4580493569374084,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8107192516326904,0.3476080298423767,0.3332850039005279,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.6148039698600769,0.1483123153448104,0.6884109377861023,284.8803405761719,284.95001220703125,302.1510009765625,295.109619140625,298.2846984863281,296.97344970703125,284.8832702636719,1.0,0.5252453684806824,0.3623318076133728,0.3623318076133728,1.0,1.0,-2.659604787826538,0.6712950468063354,1.9883097410202024,0.0664898231625557,0.8107079863548279,0.8107079863548279,0.0,126.18132781982422,91.0,47351.984375,0.0,1756.5352783203125,1.0,279.958251953125,283.2759704589844,298.1165771484375,301.2475891113281,293.1499938964844,293.1499938964844,280.25,41313.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885233759880066,1.0,0.0,0.0,3.407803058624268,3.4078257083892822,7.748939765406249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.16845703125,0.0,1317.157470703125,1895.4371337890625,0.0,2366.99365234375,0.8564978241920471,1.0,0.0,3.0,1.0,0.0
17952780,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.7909809350967407,0.3112972378730774,0.2834970951080322,296.84033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.9025002717971802,0.4674208164215088,0.4456136226654053,296.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.9990000128746032,0.6501128077507019,0.4463395476341247,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8180862069129944,0.344719797372818,0.3301265239715576,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.6190832853317261,0.14617919921875,0.6770519018173218,284.9710693359375,284.95001220703125,302.1300048828125,295.11846923828125,298.27960205078125,296.97442626953125,284.9674987792969,1.0,0.5128509998321533,0.3637343347072601,0.3637343347072601,1.0,1.0,-2.610008955001831,0.6583420634269714,1.9516669511795044,0.0652426406741142,0.8793652057647705,0.8793652057647705,0.0,116.8486785888672,79.0,46082.03515625,0.0,1649.777099609375,1.0,280.2403869628906,283.3889465332031,298.06982421875,301.06072998046875,293.1499938964844,293.1499938964844,280.54998779296875,34562.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745764255523682,1.0,0.0,0.0,3.500825881958008,3.500848293304444,8.177759696081921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.02880859375,0.0,1363.1356201171875,1895.4371337890625,0.0,2241.58447265625,0.8705394864082336,1.0,0.0,3.0,1.0,0.0
17952840,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.7909809350967407,0.3112972378730774,0.2834970951080322,296.84033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.9025002717971802,0.4674208164215088,0.4456136226654053,296.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.9990000128746032,0.6501128077507019,0.4463395476341247,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8180862069129944,0.344719797372818,0.3301265239715576,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.6190832853317261,0.14617919921875,0.6770519018173218,284.9710693359375,284.95001220703125,302.1300048828125,295.11846923828125,298.27960205078125,296.97442626953125,284.9674987792969,1.0,0.5128509998321533,0.3637343347072601,0.3637343347072601,1.0,1.0,-2.610008955001831,0.6583420634269714,1.9516669511795044,0.0652426406741142,0.8793652057647705,0.8793652057647705,0.0,116.8486785888672,79.0,46082.03515625,0.0,1649.777099609375,1.0,280.2403869628906,283.3889465332031,298.06982421875,301.06072998046875,293.1499938964844,293.1499938964844,280.54998779296875,34562.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745764255523682,1.0,0.0,0.0,3.500825881958008,3.500848293304444,8.177759696081921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.02880859375,0.0,1363.1356201171875,1895.4371337890625,0.0,2241.58447265625,0.8705394864082336,1.0,0.0,3.0,1.0,0.0
17952900,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.7975879907608032,0.3102410137653351,0.2822739481925964,296.8429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9103813767433168,0.4657198488712311,0.4437222480773926,296.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9990000128746032,0.6499624252319336,0.43377286195755,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8242182731628418,0.343375027179718,0.3285820484161377,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.6231178641319275,0.1452354788780212,0.6715282201766968,285.0631103515625,284.95001220703125,302.1184997558594,295.1224975585937,298.2784729003906,296.9760437011719,285.0652770996094,1.0,0.5066664814949036,0.3644355833530426,0.3644355833530426,1.0,1.0,-2.5930142402648926,0.6544520258903503,1.9385623931884768,0.0646887496113777,0.9612356424331664,0.9612356424331664,0.0,110.8310546875,79.0,45160.4140625,0.0,1592.8734130859375,1.0,280.49560546875,283.5071716308594,298.04791259765625,300.9128723144531,293.1499938964844,293.1499938964844,280.54998779296875,31833.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657470703125,1.0,0.0,0.0,3.576512336730957,3.576534986495972,8.535181450497475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.99951171875,0.0,1422.388427734375,1895.4371337890625,0.0,2163.1669921875,0.8872063159942627,1.0,0.0,3.0,1.0,0.0
