time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17952960,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8033534288406372,0.3091896474361419,0.2812061011791229,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.917608380317688,0.4640294313430786,0.4419986307621002,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9990000128746032,0.6505520343780518,0.4231461882591247,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8294885158538818,0.3420389294624328,0.327175885438919,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6265450716018677,0.1443378031253814,0.6666111350059509,285.031005859375,284.95001220703125,302.1063232421875,295.1262512207031,298.2772216796875,296.9781494140625,285.0258178710937,1.0,0.5000931620597839,0.3652777075767517,0.3652777075767517,1.0,1.0,-2.569294214248657,0.6485996246337891,1.920694589614868,0.0641417130827903,0.9738515615463256,0.9738515615463256,0.0,105.56927490234376,67.0,45042.453125,0.0,1537.285888671875,1.0,280.5413513183594,283.476318359375,298.080078125,300.9885559082031,293.1499938964844,293.1499938964844,280.25,31541.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623489499092102,1.0,0.0,0.0,3.6745681762695312,3.6745917797088623,9.00960856142774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.95361328125,0.0,1527.0911865234375,1895.4371337890625,0.0,2133.20703125,0.9073873162269592,1.0,0.0,3.0,1.0,0.0
17953020,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8143012523651123,0.3057829737663269,0.2781606316566467,296.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9325807690620422,0.4593608975410461,0.4376183748245239,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.9990000128746032,0.6516004204750061,0.4018532633781433,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8401339054107666,0.3383688628673553,0.3236564695835113,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.6334695219993591,0.1421327143907547,0.6556878685951233,284.8537902832031,284.95001220703125,302.0797424316406,295.13287353515625,298.2701110839844,296.9779357910156,284.85723876953125,1.0,0.4863355457782745,0.3669619262218475,0.3669619262218475,1.0,1.0,-2.517441511154175,0.6353704333305359,1.882071137428284,0.0625587776303291,0.8203601241111755,0.8203601241111755,0.0,95.24219512939452,70.0,44817.2421875,0.0,1424.0238037109375,1.0,280.2574768066406,283.3161926269531,298.1495361328125,301.1317749023437,293.1499938964844,293.1499938964844,280.54998779296875,41325.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770781934261322,1.0,0.0,0.0,3.496037483215332,3.496061086654663,8.155403747878154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.5146484375,0.0,1406.6907958984375,1895.4371337890625,0.0,2207.784912109375,0.8750020265579224,1.0,0.0,3.0,1.0,0.0
17953080,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8143012523651123,0.3057829737663269,0.2781606316566467,296.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9325807690620422,0.4593608975410461,0.4376183748245239,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.9990000128746032,0.6516004204750061,0.4018532633781433,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8401339054107666,0.3383688628673553,0.3236564695835113,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.6334695219993591,0.1421327143907547,0.6556878685951233,284.8537902832031,284.95001220703125,302.0797424316406,295.13287353515625,298.2701110839844,296.9779357910156,284.85723876953125,1.0,0.4863355457782745,0.3669619262218475,0.3669619262218475,1.0,1.0,-2.517441511154175,0.6353704333305359,1.882071137428284,0.0625587776303291,0.8203601241111755,0.8203601241111755,0.0,95.24219512939452,70.0,44817.2421875,0.0,1424.0238037109375,1.0,280.2574768066406,283.3161926269531,298.1495361328125,301.1317749023437,293.1499938964844,293.1499938964844,280.54998779296875,41325.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770781934261322,1.0,0.0,0.0,3.496037483215332,3.496061086654663,8.155403747878154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.5146484375,0.0,1406.6907958984375,1895.4371337890625,0.0,2207.784912109375,0.8750020265579224,1.0,0.0,3.0,1.0,0.0
17953140,296.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723205566406,0.8202882409095764,0.0,0.2754997611045837,296.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720458984375,0.9410759806632996,0.0,0.4335979223251343,296.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.971923828125,0.9990000128746032,0.0,0.38890141248703,296.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97222900390625,0.8461706638336182,0.0,0.3203771114349365,296.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734191894531,0.6369311213493347,0.0,0.6456129550933838,284.97216796875,294.1499938964844,302.04998779296875,295.13818359375,298.2657165527344,296.9801330566406,284.9704895019531,0.0,0.0,0.3686461746692657,0.3686461746692657,1.0,1.0,-2.4777889251708984,0.6261032223701477,1.851685643196106,0.061902716755867,0.0,0.0,0.0,88.92178344726562,60.0,43575.37109375,0.0,1346.886962890625,0.0,280.541015625,283.45611572265625,298.08721923828125,300.9212951660156,293.1499938964844,293.1499938964844,278.1499938964844,34494.82421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.573086261749268,3.5731091499328613,8.51883612540405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1438.2451171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723205566406,0.8202882409095764,0.0,0.2754997611045837,296.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720458984375,0.9410759806632996,0.0,0.4335979223251343,296.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.971923828125,0.9990000128746032,0.0,0.38890141248703,296.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97222900390625,0.8461706638336182,0.0,0.3203771114349365,296.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734191894531,0.6369311213493347,0.0,0.6456129550933838,284.97216796875,294.1499938964844,302.04998779296875,295.13818359375,298.2657165527344,296.9801330566406,284.9704895019531,0.0,0.0,0.3686461746692657,0.3686461746692657,1.0,1.0,-2.4777889251708984,0.6261032223701477,1.851685643196106,0.061902716755867,0.0,0.0,0.0,88.92178344726562,60.0,43575.37109375,0.0,1346.886962890625,0.0,280.541015625,283.45611572265625,298.08721923828125,300.9212951660156,293.1499938964844,293.1499938964844,278.1499938964844,34494.82421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.573086261749268,3.5731091499328613,8.51883612540405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1438.2451171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95465087890625,0.0,0.0,0.0029009678401052,297.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95245361328125,0.4815598428249359,0.0,0.0030548654031008,297.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677429199219,0.4815598428249359,0.0,0.0022563140373677,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491271972656,0.1472832709550857,0.0,0.0030548614449799,297.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9406433105469,0.0,0.0,0.0144909024238586,286.2237243652344,294.1499938964844,302.0306091308594,295.1405944824219,298.7494506835937,297.8729858398437,283.85308837890625,0.0,0.0,0.2822150886058807,0.2822150886058807,1.0,1.0,-0.0309141781181097,0.0073420531116425,0.0235721245408058,-0.0634353831410408,0.0,0.0,0.0,0.0,60.0,2262.440185546875,0.0,-6.515932182082906e-05,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,1.455191522836685e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.089018631719298e-16,6.091639669295458e-16,3.331836453388321e-21,6.632815499098278e-14,6.6327958479339e-14,1.9650024418018093e-19,0.0,0.0,-0.0,0.0,0.0,1.874427881372399e-27,1.7411087089791363e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.875732421875,0.0,0.0,0.0011113439686596,297.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674011230469,0.0,0.0,0.0017005329718813,297.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761291503906,0.0,0.0,0.0017652021488174,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677673339844,0.0,0.0,0.0012818682007491,297.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813781738281,0.0,0.0,0.0028587859123945,286.0789489746094,294.1499938964844,302.0157470703125,295.14190673828125,299.3154296875,299.0224609375,283.4291076660156,0.0,0.0,0.2211877107620239,0.2211877107620239,1.0,1.0,-0.0043918332085013,0.0031924215145409,0.001199411926791,-0.0636963918805122,0.0,0.0,0.0,0.0,60.0,1351.0740966796875,0.0,-7.463502242899267e-06,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5922407944396514e-28,1.8817787226358878e-28,2.117364371593789e-31,-5.451562364761862e-18,-5.447736654428804e-18,-3.825799998143684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021545410156,0.0,0.0,0.0001319252478424,297.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913818359375,0.0,0.0,0.0001427916722605,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.307373046875,0.0,0.0,0.0001091806116164,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862243652344,0.0,0.0,0.0001397376618115,297.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29376220703125,0.0,0.0,0.000639347883407,286.66143798828125,294.1499938964844,301.9893493652344,295.1434020996094,297.7355651855469,298.60516357421875,283.19244384765625,0.0,0.0,0.1209159418940544,0.1209159418940544,1.0,1.0,0.0253673493862152,0.0004898076294921,-0.0258571561425924,-0.0702146217226982,0.0,0.0,0.0,0.0,60.0,555.774169921875,-0.0,-1.3282402733238996e-07,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.802596928649634e-44,-3.643376007244525e-44,-1.5414283107572988e-44,1.0744633486189143e-20,6.624355170492664e-21,4.120277911799696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11968994140625,0.0,0.0,0.0001029828781611,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108703613281,0.0,0.0,0.0001087995551642,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214904785156,0.0,0.0,8.069841715041548e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1057434082031,0.0,0.0,0.00010852048581,297.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1145935058594,0.0,0.0,0.0005126225296407,286.4017944335937,294.1499938964844,301.97607421875,295.1438293457031,297.50885009765625,298.87677001953125,283.14422607421875,0.0,0.0,0.0737292319536209,0.0737292319536209,1.0,1.0,-0.0138239040970802,6.511498213512823e-05,0.0137587888166308,-0.0627730190753936,0.0,0.0,0.0,0.0,60.0,393.4808044433594,0.0,-8.197251588626386e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4999856890729524e-21,-2.8164623401410456e-21,-2.683523348931907e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962646484375,0.0,0.0,0.0001092610982595,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881164550781,0.0,0.0,0.0001150650932686,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3032531738281,0.0,0.0,8.499398973071948e-05,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793884277344,0.0,0.0,0.000115059017844,297.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838134765625,0.0,0.0,0.0005457391962409,286.6401672363281,294.1499938964844,301.954345703125,295.1441345214844,297.0513610839844,299.4878845214844,283.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0044495831243693,5.101608380186917e-08,0.0044495319016277,-0.0699422731995582,0.0,0.0,0.0,0.0,60.0,231.59783935546875,0.0,-9.242302922984893e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.592891642794582e-21,-2.7978804627721877e-21,-2.795010978074003e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29302978515625,0.0,0.0,0.0001098975044442,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2849426269531,0.0,0.0,0.0001157280930783,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29998779296875,0.0,0.0,8.547679317416623e-05,298.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762756347656,0.0,0.0,0.0001157276856247,297.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806701660156,0.0,0.0,0.0005489545874297,286.6319885253906,294.1499938964844,301.9314270019531,295.1440734863281,296.8753967285156,299.8853759765625,283.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687477817758,2.5868459374578385e-08,0.0011687219375744,-0.0666936933994293,0.0,0.0,0.0,0.0,60.0,153.9256591796875,0.0,-9.350561924748037e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5948723526207345e-21,-2.79748302833725e-21,-2.797389526231876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860717773437,0.0,0.0,0.0001098944703699,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27813720703125,0.0,0.0,0.0001157246442744,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929382324219,0.0,0.0,8.54740064824e-05,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695617675781,0.0,0.0,0.0001157244259957,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738952636719,0.0,0.0,0.0005489407340064,286.6150817871094,294.1499938964844,301.8821716308594,295.1427307128906,296.97955322265625,301.28106689453125,283.2386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171052805148,2.5867354480624272e-08,0.0011710268445312,-0.0666885152459144,0.0,0.0,0.0,0.0,60.0,56.34672927856445,0.0,-9.35002191226886e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.594941015073925e-21,-2.797469093898221e-21,-2.797471719227313e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860717773437,0.0,0.0,0.0001098944703699,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27813720703125,0.0,0.0,0.0001157246442744,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929382324219,0.0,0.0,8.54740064824e-05,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695617675781,0.0,0.0,0.0001157244259957,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738952636719,0.0,0.0,0.0005489407340064,286.6150817871094,294.1499938964844,301.8821716308594,295.1427307128906,296.97955322265625,301.28106689453125,283.2386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171052805148,2.5867354480624272e-08,0.0011710268445312,-0.0666885152459144,0.0,0.0,0.0,0.0,60.0,56.34672927856445,0.0,-9.35002191226886e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.594941015073925e-21,-2.797469093898221e-21,-2.797471719227313e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2785949707031,0.0,0.0,0.0001099098808481,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.270751953125,0.0,0.0,0.0001157408696599,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28533935546875,0.0,0.0,8.548598998459056e-05,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623291015625,0.0,0.0,0.0001157406513812,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666015625,0.0,0.0,0.0005490177427418,286.5975952148437,294.1499938964844,301.8287353515625,295.13995361328125,297.0805358886719,301.6769714355469,283.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588629044453228e-08,0.0011711890110746,-0.0667378157377243,0.0,0.0,0.0,0.0,60.0,39.15404510498047,0.0,-9.352609708912497e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.594938591693224e-21,-2.7974694977950038e-21,-2.797469295846612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2785949707031,0.0,0.0,0.0001099098808481,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.270751953125,0.0,0.0,0.0001157408696599,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28533935546875,0.0,0.0,8.548598998459056e-05,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623291015625,0.0,0.0,0.0001157406513812,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666015625,0.0,0.0,0.0005490177427418,286.5975952148437,294.1499938964844,301.8287353515625,295.13995361328125,297.0805358886719,301.6769714355469,283.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588629044453228e-08,0.0011711890110746,-0.0667378157377243,0.0,0.0,0.0,0.0,60.0,39.15404510498047,0.0,-9.352609708912497e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.594938591693224e-21,-2.7974694977950038e-21,-2.797469295846612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27056884765625,0.0,0.0,0.000109940614493,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628479003906,0.0,0.0,0.0001157732258434,299.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772521972656,0.0,0.0,8.550989150535315e-05,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545471191406,0.0,0.0,0.0001157730075647,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,0.0005491712945513,286.57958984375,294.1499938964844,301.7715759277344,295.1358337402344,297.1781616210937,301.7568664550781,283.4208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924352442530108e-08,0.0011715143918991,-0.0668369010090828,0.0,0.0,0.0,0.0,60.0,35.136802673339844,0.0,-9.357807329024581e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.594938591693224e-21,-2.797469295846612e-21,-2.797469295846612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27056884765625,0.0,0.0,0.000109940614493,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628479003906,0.0,0.0,0.0001157732258434,299.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772521972656,0.0,0.0,8.550989150535315e-05,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545471191406,0.0,0.0,0.0001157730075647,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,0.0005491712945513,286.57958984375,294.1499938964844,301.7715759277344,295.1358337402344,297.1781616210937,301.7568664550781,283.4208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924352442530108e-08,0.0011715143918991,-0.0668369010090828,0.0,0.0,0.0,0.0,60.0,35.136802673339844,0.0,-9.357807329024581e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.594938591693224e-21,-2.797469295846612e-21,-2.797469295846612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620849609375,0.0,0.0,0.0001099847213481,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544860839844,0.0,0.0,0.0001158196610049,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686462402344,0.0,0.0,8.55441830935888e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2463073730469,0.0,0.0,0.0001158194500021,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504577636719,0.0,0.0,0.0005493917269632,286.5611267089844,294.1499938964844,301.7110290527344,295.1304931640625,297.2724914550781,301.7412414550781,283.5091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,0.0,60.0,33.36549377441406,0.0,-9.36528508077572e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.594938591693224e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620849609375,0.0,0.0,0.0001099847213481,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544860839844,0.0,0.0,0.0001158196610049,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686462402344,0.0,0.0,8.55441830935888e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2463073730469,0.0,0.0,0.0001158194500021,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504577636719,0.0,0.0,0.0005493917269632,286.5611267089844,294.1499938964844,301.7110290527344,295.1304931640625,297.2724914550781,301.7412414550781,283.5091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,0.0,60.0,33.36549377441406,0.0,-9.36528508077572e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.594938591693224e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576904296875,0.0,0.0,0.0001100114895962,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501220703125,0.0,0.0,0.0001158478553406,299.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641906738281,0.0,0.0,8.556500688428059e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24200439453125,0.0,0.0,0.0001158476443379,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461242675781,0.0,0.0,0.000549525488168,286.5517272949219,294.1499938964844,301.6796569824219,295.1274108886719,297.318359375,301.7192687988281,283.5521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722923954948,2.6012328291358244e-08,0.0011722664348781,-0.0670659244060516,0.0,0.0,0.0,0.0,60.0,32.72189712524414,0.0,-9.36982829102817e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2531433105469,0.0,0.0,0.0001100405715988,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24566650390625,0.0,0.0,0.0001158784725703,299.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596435546875,0.0,0.0,8.558762056054547e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2375793457031,0.0,0.0,0.0001158782688435,298.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416687011719,0.0,0.0,0.0005496707744896,286.542236328125,294.1499938964844,301.6475830078125,295.1240539550781,297.3634338378906,301.6932067871094,283.59442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726012453436,2.6048457613114813e-08,0.0011725751683115,-0.0671599730849266,0.0,0.0,0.0,0.0,60.0,32.14824676513672,0.0,-9.37476727358444e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,0.0001101061643566,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364807128906,0.0,0.0,0.00011594753596,299.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.250244140625,0.0,0.0,8.563863229937851e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.228515625,0.0,0.0,0.0001159473322331,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325439453125,0.0,0.0,0.0005499984836205,286.52301025390625,294.1499938964844,301.5816345214844,295.1166381835937,297.4513244628906,301.6341552734375,283.6767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,0.0,60.0,31.13405990600586,0.0,-9.385914268023045e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,0.0001101061643566,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364807128906,0.0,0.0,0.00011594753596,299.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.250244140625,0.0,0.0,8.563863229937851e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.228515625,0.0,0.0,0.0001159473322331,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325439453125,0.0,0.0,0.0005499984836205,286.52301025390625,294.1499938964844,301.5816345214844,295.1166381835937,297.4513244628906,301.6341552734375,283.6767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,0.0,60.0,31.13405990600586,0.0,-9.385914268023045e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342224121094,0.0,0.0,0.0001101914385799,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269287109375,0.0,0.0,0.0001160373358288,299.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405090332031,0.0,0.0,8.570494537707418e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190856933594,0.0,0.0,0.000116037132102,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230834960937,0.0,0.0,0.0005504245054908,286.50347900390625,294.1499938964844,301.5135498046875,295.1083984375,297.5362854003906,301.5695495605469,283.7561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,0.0,60.0,30.25403594970703,0.0,-9.400427103400945e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342224121094,0.0,0.0,0.0001101914385799,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269287109375,0.0,0.0,0.0001160373358288,299.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405090332031,0.0,0.0,8.570494537707418e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190856933594,0.0,0.0,0.000116037132102,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230834960937,0.0,0.0,0.0005504245054908,286.50347900390625,294.1499938964844,301.5135498046875,295.1083984375,297.5362854003906,301.5695495605469,283.7561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,0.0,60.0,30.25403594970703,0.0,-9.400427103400945e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242431640625,0.0,0.0,0.0001103720860555,299.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170715332031,0.0,0.0,0.0001162275584647,299.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304382324219,0.0,0.0,8.584544411860406e-05,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093505859375,0.0,0.0,0.0001162273547379,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132568359375,0.0,0.0,0.0005513269570656,286.48370361328125,294.1499938964844,301.4438171386719,295.0994567871094,297.6181640625,301.5015563964844,283.83258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460924118509865e-08,0.0011761010391637,-0.0682335570454597,0.0,0.0,0.0,0.0,60.0,29.49180221557617,0.0,-9.43124334185086e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242431640625,0.0,0.0,0.0001103720860555,299.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170715332031,0.0,0.0,0.0001162275584647,299.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304382324219,0.0,0.0,8.584544411860406e-05,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093505859375,0.0,0.0,0.0001162273547379,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132568359375,0.0,0.0,0.0005513269570656,286.48370361328125,294.1499938964844,301.4438171386719,295.0994567871094,297.6181640625,301.5015563964844,283.83258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460924118509865e-08,0.0011761010391637,-0.0682335570454597,0.0,0.0,0.0,0.0,60.0,29.49180221557617,0.0,-9.43124334185086e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164611816406,0.0,0.0,0.0001105307164834,299.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093505859375,0.0,0.0,0.0001163945998996,299.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225952148437,0.0,0.0,8.596882253186777e-05,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20172119140625,0.0,0.0,0.0001163944034487,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055969238281,0.0,0.0,0.0005521193961612,286.4684753417969,294.1499938964844,301.3899230957031,295.0922546386719,297.67822265625,301.4483337402344,283.8883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778165353462,2.665845144633749e-08,0.0011777898762375,-0.0687476024031639,0.0,0.0,0.0,0.0,60.0,28.98355865478516,0.0,-9.458349126134637e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139587402344,0.0,0.0,0.0001105765040847,299.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069091796875,0.0,0.0,0.0001164428103948,299.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200622558594,0.0,0.0,8.600443106843159e-05,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19927978515625,0.0,0.0,0.0001164426139439,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2031555175781,0.0,0.0,0.000552348094061,286.4636535644531,294.1499938964844,301.372802734375,295.0899353027344,297.6968688964844,301.4313659667969,283.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783039662986,2.6715458290027527e-08,0.0011782771907746,-0.0688959509134292,0.0,0.0,0.0,0.0,60.0,28.831153869628903,0.0,-9.466178596539977e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087097167969,0.0,0.0,0.0001106600102502,299.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016906738281,0.0,0.0,0.0001165307403425,299.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147827148437,0.0,0.0,8.606937626609579e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19415283203125,0.0,0.0,0.0001165305438917,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979675292969,0.0,0.0,0.0005527652683667,286.4535522460937,294.1499938964844,301.3369445800781,295.08502197265625,297.7350769042969,301.3957214355469,283.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791929136961,2.6819417797696588e-08,0.0011791661381721,-0.0691664665937423,0.0,0.0,0.0,0.0,60.0,28.52821159362793,0.0,-9.48046618987064e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033996582031,0.0,0.0,0.0001107192438212,299.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964416503906,0.0,0.0,0.0001165931171271,299.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,8.61154476297088e-05,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889343261719,0.0,0.0,0.0001165929279522,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927490234375,0.0,0.0,0.0005530611961148,286.44342041015625,294.1499938964844,301.3009338378906,295.0799865722656,297.77252197265625,301.3598937988281,283.9757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798234190791,2.6893134830174865e-08,0.0011797965271398,-0.0693582817912101,0.0,0.0,0.0,0.0,60.0,28.239147186279297,0.0,-9.490604213624465e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925964355469,0.0,0.0,0.0001107525458792,299.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0001166281799669,299.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19854736328125,0.0,0.0,8.614133548690006e-05,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783447265625,0.0,0.0,0.000116627983516,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0005532276118174,286.4230651855469,294.1499938964844,301.2286071777344,295.0697937011719,297.8452453613281,301.28778076171875,284.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801767395809,2.693441381040884e-08,0.0011801498476415,-0.0694656819105148,0.0,0.0,0.0,0.0,60.0,27.691837310791016,0.0,-9.49628287116866e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925964355469,0.0,0.0,0.0001107525458792,299.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0001166281799669,299.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19854736328125,0.0,0.0,8.614133548690006e-05,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783447265625,0.0,0.0,0.000116627983516,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0005532276118174,286.4230651855469,294.1499938964844,301.2286071777344,295.0697937011719,297.8452453613281,301.28778076171875,284.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801767395809,2.693441381040884e-08,0.0011801498476415,-0.0694656819105148,0.0,0.0,0.0,0.0,60.0,27.691837310791016,0.0,-9.49628287116866e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816101074219,0.0,0.0,0.000110683562525,299.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748352050781,0.0,0.0,0.0001165555295301,299.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874389648437,0.0,0.0,8.608767529949546e-05,298.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675720214844,0.0,0.0,0.0001165553403552,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712646484375,0.0,0.0,0.0005528830806724,286.402587890625,294.1499938964844,301.1562805175781,295.0594787597656,297.9148864746094,301.215576171875,284.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794400634244,2.684822675291798e-08,0.0011794132879003,-0.069241426885128,0.0,0.0,0.0,0.0,60.0,27.17921638488769,0.0,-9.484427465622502e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816101074219,0.0,0.0,0.000110683562525,299.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748352050781,0.0,0.0,0.0001165555295301,299.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874389648437,0.0,0.0,8.608767529949546e-05,298.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675720214844,0.0,0.0,0.0001165553403552,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712646484375,0.0,0.0,0.0005528830806724,286.402587890625,294.1499938964844,301.1562805175781,295.0594787597656,297.9148864746094,301.215576171875,284.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794400634244,2.684822675291798e-08,0.0011794132879003,-0.069241426885128,0.0,0.0,0.0,0.0,60.0,27.17921638488769,0.0,-9.484427465622502e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1704406738281,0.0,0.0,0.0001105504270526,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637878417969,0.0,0.0,0.0001164153291028,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762084960937,0.0,0.0,8.598411659477279e-05,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566162109375,0.0,0.0,0.0001164151399279,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602478027344,0.0,0.0,0.0005522181163541,286.3821105957031,294.1499938964844,301.0843200683594,295.0491943359375,297.9814758300781,301.1436767578125,284.16827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780197964981,2.6682091203156243e-08,0.001177993020974,-0.0688091143965721,0.0,0.0,0.0,0.0,60.0,26.69728660583496,0.0,-9.461595595894325e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1704406738281,0.0,0.0,0.0001105504270526,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637878417969,0.0,0.0,0.0001164153291028,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762084960937,0.0,0.0,8.598411659477279e-05,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566162109375,0.0,0.0,0.0001164151399279,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602478027344,0.0,0.0,0.0005522181163541,286.3821105957031,294.1499938964844,301.0843200683594,295.0491943359375,297.9814758300781,301.1436767578125,284.16827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780197964981,2.6682091203156243e-08,0.001177993020974,-0.0688091143965721,0.0,0.0,0.0,0.0,60.0,26.69728660583496,0.0,-9.461595595894325e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591491699219,0.0,0.0,0.0001103170870919,299.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.152587890625,0.0,0.0,0.0001161695981863,299.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,8.58026251080446e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455078125,0.0,0.0,0.0001161694162874,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490783691406,0.0,0.0,0.000551052566152,286.36163330078125,294.1499938964844,301.01318359375,295.03912353515625,298.04498291015625,301.07244873046875,284.226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755318846553,2.6391075991227808e-08,0.0011755054583773,-0.0680517628788948,0.0,0.0,0.0,0.0,60.0,26.24004173278809,0.0,-9.42166735740102e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
