time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955240,299.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591491699219,0.0,0.0,0.0001103170870919,299.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.152587890625,0.0,0.0,0.0001161695981863,299.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,8.58026251080446e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455078125,0.0,0.0,0.0001161694162874,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490783691406,0.0,0.0,0.000551052566152,286.36163330078125,294.1499938964844,301.01318359375,295.03912353515625,298.04498291015625,301.07244873046875,284.226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755318846553,2.6391075991227808e-08,0.0011755054583773,-0.0680517628788948,0.0,0.0,0.0,0.0,60.0,26.24004173278809,0.0,-9.42166735740102e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534729003906,0.0,0.0,0.000110155880975,299.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469421386719,0.0,0.0,0.0001159998428192,299.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590881347656,0.0,0.0,8.567723853047937e-05,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399230957031,0.0,0.0,0.0001159996609203,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434631347656,0.0,0.0,0.0005502473795786,286.3514099121094,294.1499938964844,300.97802734375,295.03424072265625,298.0756225585937,301.0372619628906,284.25506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738133616745,2.6190070556708643e-08,0.0011737871682271,-0.0675285905599594,0.0,0.0,0.0,0.0,60.0,26.017900466918945,0.0,-9.394138089646732e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14776611328125,0.0,0.0,0.0001099712244467,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14129638671875,0.0,0.0,0.000115805385576,299.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1533508300781,0.0,0.0,8.553361112717539e-05,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343078613281,0.0,0.0,0.0001158052036771,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378479003906,0.0,0.0,0.0005493250209838,286.3412170410156,294.1499938964844,300.9432373046875,295.0294494628906,298.10565185546875,301.0023498535156,284.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171845011413,2.5959836946753967e-08,0.0011718190507963,-0.0669292733073234,0.0,0.0,0.0,0.0,60.0,25.916963577270508,0.0,-9.362655362110672e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13629150390625,0.0,0.0,0.0001095595871447,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299133300781,0.0,0.0,0.0001153719058493,299.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14178466796875,0.0,0.0,8.521343988832086e-05,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.123046875,0.0,0.0,0.0001153717239503,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12652587890625,0.0,0.0,0.000547268835362,286.3209228515625,294.1499938964844,300.8749389648437,295.02032470703125,298.1635131835937,300.9338073730469,284.3363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674569686874,2.5446631468639683e-08,0.0011674315901473,-0.0655931085348129,0.0,0.0,0.0,0.0,60.0,25.61208152770996,0.0,-9.292667613181038e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13629150390625,0.0,0.0,0.0001095595871447,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299133300781,0.0,0.0,0.0001153719058493,299.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14178466796875,0.0,0.0,8.521343988832086e-05,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.123046875,0.0,0.0,0.0001153717239503,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12652587890625,0.0,0.0,0.000547268835362,286.3209228515625,294.1499938964844,300.8749389648437,295.02032470703125,298.1635131835937,300.9338073730469,284.3363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674569686874,2.5446631468639683e-08,0.0011674315901473,-0.0655931085348129,0.0,0.0,0.0,0.0,60.0,25.61208152770996,0.0,-9.292667613181038e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247863769531,0.0,0.0,0.0001091690355679,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184997558594,0.0,0.0,0.0001149606250692,299.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,8.49096686579287e-05,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117248535156,0.0,0.0,0.0001149604504462,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151733398437,0.0,0.0,0.0005453180638141,286.3007507324219,294.1499938964844,300.8087158203125,295.0119323730469,298.2183532714844,300.8671569824219,284.387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632934911176,2.495971251903484e-08,0.0011632684618234,-0.0643250718712806,0.0,0.0,0.0,0.0,60.0,25.185625076293945,0.0,-9.226507557968945e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247863769531,0.0,0.0,0.0001091690355679,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184997558594,0.0,0.0,0.0001149606250692,299.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,8.49096686579287e-05,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117248535156,0.0,0.0,0.0001149604504462,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151733398437,0.0,0.0,0.0005453180638141,286.3007507324219,294.1499938964844,300.8087158203125,295.0119323730469,298.2183532714844,300.8671569824219,284.387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632934911176,2.495971251903484e-08,0.0011632684618234,-0.0643250718712806,0.0,0.0,0.0,0.0,60.0,25.185625076293945,0.0,-9.226507557968945e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132507324219,0.0,0.0,0.0001088727003661,299.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070556640625,0.0,0.0,0.0001146485665231,299.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185913085937,0.0,0.0,8.46791808726266e-05,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003723144531,0.0,0.0,0.000114648399176,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.103759765625,0.0,0.0,0.0005438378429971,286.2807312011719,294.1499938964844,300.7449035644531,295.0044860839844,298.2704772949219,300.80255126953125,284.4361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601337464526,2.4590221414655392e-08,0.0011601091828197,-0.0633626282215118,0.0,0.0,0.0,0.0,60.0,24.768779754638672,0.0,-9.176459769832945e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132507324219,0.0,0.0,0.0001088727003661,299.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070556640625,0.0,0.0,0.0001146485665231,299.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185913085937,0.0,0.0,8.46791808726266e-05,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003723144531,0.0,0.0,0.000114648399176,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.103759765625,0.0,0.0,0.0005438378429971,286.2807312011719,294.1499938964844,300.7449035644531,295.0044860839844,298.2704772949219,300.80255126953125,284.4361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601337464526,2.4590221414655392e-08,0.0011601091828197,-0.0633626282215118,0.0,0.0,0.0,0.0,60.0,24.768779754638672,0.0,-9.176459769832945e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1035461425781,0.0,0.0,0.0001086483316612,299.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.097412109375,0.0,0.0,0.0001144122870755,299.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088256835937,0.0,0.0,8.450466702925041e-05,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908203125,0.0,0.0,0.0001144121197285,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941772460937,0.0,0.0,0.0005427171709015,286.2640380859375,294.1499938964844,300.69354248046875,294.9990539550781,298.3123474121094,300.7500305175781,284.4754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577425757423,2.4310448765163528e-08,0.00115771824494,-0.0626337677240371,0.0,0.0,0.0,0.0,60.0,24.43822479248047,0.0,-9.138655343576829e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016845703125,0.0,0.0,0.0001086052870959,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955810546875,0.0,0.0,0.0001143669651355,299.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069641113281,0.0,0.0,8.447119034826756e-05,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890197753906,0.0,0.0,0.0001143667977885,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09234619140625,0.0,0.0,0.0005425021518021,286.2608642578125,294.1499938964844,300.6839904785156,294.99810791015625,298.3201599121094,300.7402038574219,284.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157283433713,2.425677969597473e-08,0.0011572591029107,-0.0624939389526844,0.0,0.0,0.0,0.0,60.0,24.376819610595703,0.0,-9.131412070928493e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959167480469,0.0,0.0,0.0001084729447029,299.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08984375,0.0,0.0,0.0001142275941674,299.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10113525390625,0.0,0.0,8.436825009994209e-05,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08331298828125,0.0,0.0,0.0001142274340963,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0866394042969,0.0,0.0,0.0005418410873971,286.2510070800781,294.1499938964844,300.6547546386719,294.99542236328125,298.34405517578125,300.7100830078125,284.50537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558715486899,2.4091756145594445e-08,0.0011558474507182,-0.0620639659464359,0.0,0.0,0.0,0.0,60.0,24.19022750854492,0.0,-9.10915858298722e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901184082031,0.0,0.0,0.000108344691398,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841064453125,0.0,0.0,0.0001140925378422,299.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953369140625,0.0,0.0,8.426849672105163e-05,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07763671875,0.0,0.0,0.0001140923704952,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809020996094,0.0,0.0,0.0005412004538811,286.2411804199219,294.1499938964844,300.6263732910156,294.9930725097656,298.3674011230469,300.68072509765625,284.5274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154504250735,2.3931832515700083e-08,0.001154480385594,-0.0616472512483596,0.0,0.0,0.0,0.0,60.0,24.009401321411133,0.0,-9.087618479952653e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785827636719,0.0,0.0,0.0001080984366126,299.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726623535156,0.0,0.0,0.0001138332154368,299.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0837097167969,0.0,0.0,8.407695713685825e-05,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662536621094,0.0,0.0,0.0001138330553658,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694885253906,0.0,0.0,0.0005399704677984,286.2216796875,294.1499938964844,300.5724792480469,294.989501953125,298.4124450683594,300.62451171875,284.57012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518786195665,2.362476791972768e-08,0.0011518549872562,-0.0608470328152179,0.0,0.0,0.0,0.0,60.0,23.66737937927246,0.0,-9.04633097320584e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785827636719,0.0,0.0,0.0001080984366126,299.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726623535156,0.0,0.0,0.0001138332154368,299.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0837097167969,0.0,0.0,8.407695713685825e-05,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662536621094,0.0,0.0,0.0001138330553658,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694885253906,0.0,0.0,0.0005399704677984,286.2216796875,294.1499938964844,300.5724792480469,294.989501953125,298.4124450683594,300.62451171875,284.57012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518786195665,2.362476791972768e-08,0.0011518549872562,-0.0608470328152179,0.0,0.0,0.0,0.0,60.0,23.66737937927246,0.0,-9.04633097320584e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670471191406,0.0,0.0,0.0001078669156413,299.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06121826171875,0.0,0.0,0.0001135894053732,299.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721130371094,0.0,0.0,8.389687718590721e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549011230469,0.0,0.0,0.0001135892453021,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05810546875,0.0,0.0,0.0005388139979913,286.202392578125,294.1499938964844,300.5226745605469,294.9876403808594,298.4554138183594,300.5719299316406,284.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494097998365,2.3336065524404148e-08,0.0011493865167722,-0.0600945688784122,0.0,0.0,0.0,0.0,60.0,23.363988876342773,0.0,-9.00759928867956e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670471191406,0.0,0.0,0.0001078669156413,299.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06121826171875,0.0,0.0,0.0001135894053732,299.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721130371094,0.0,0.0,8.389687718590721e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549011230469,0.0,0.0,0.0001135892453021,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05810546875,0.0,0.0,0.0005388139979913,286.202392578125,294.1499938964844,300.5226745605469,294.9876403808594,298.4554138183594,300.5719299316406,284.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494097998365,2.3336065524404148e-08,0.0011493865167722,-0.0600945688784122,0.0,0.0,0.0,0.0,60.0,23.363988876342773,0.0,-9.00759928867956e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555725097656,0.0,0.0,0.0001076513799489,299.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498046875,0.0,0.0,0.0001133624245994,299.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.060546875,0.0,0.0,8.372923184651881e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435791015625,0.0,0.0,0.0001133622718043,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467224121094,0.0,0.0,0.0005377374473027,286.1833190917969,294.1499938964844,300.4774169921875,294.9876708984375,298.4964904785156,300.5233764648437,284.6503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.306729030010501e-08,0.0011470885947346,-0.0593939498066902,0.0,0.0,0.0,0.0,60.0,23.1298828125,0.0,-8.971614562369724e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555725097656,0.0,0.0,0.0001076513799489,299.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498046875,0.0,0.0,0.0001133624245994,299.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.060546875,0.0,0.0,8.372923184651881e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435791015625,0.0,0.0,0.0001133622718043,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467224121094,0.0,0.0,0.0005377374473027,286.1833190917969,294.1499938964844,300.4774169921875,294.9876708984375,298.4964904785156,300.5233764648437,284.6503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.306729030010501e-08,0.0011470885947346,-0.0593939498066902,0.0,0.0,0.0,0.0,60.0,23.1298828125,0.0,-8.971614562369724e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04412841796875,0.0,0.0,0.0001074513129424,299.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,0.0001131517419707,299.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04901123046875,0.0,0.0,8.357362094102427e-05,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323181152344,0.0,0.0,0.0001131515891756,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,0.0005367381381802,286.1644897460937,294.1499938964844,300.4371032714844,294.98980712890625,298.5357971191406,300.4792785644531,284.68798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449783341959,2.2817800982011253e-08,0.0011449555167928,-0.0587435252964496,0.0,0.0,0.0,0.0,60.0,22.89749526977539,0.0,-8.938275897207859e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04412841796875,0.0,0.0,0.0001074513129424,299.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,0.0001131517419707,299.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04901123046875,0.0,0.0,8.357362094102427e-05,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323181152344,0.0,0.0,0.0001131515891756,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,0.0005367381381802,286.1644897460937,294.1499938964844,300.4371032714844,294.98980712890625,298.5357971191406,300.4792785644531,284.68798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449783341959,2.2817800982011253e-08,0.0011449555167928,-0.0587435252964496,0.0,0.0,0.0,0.0,60.0,22.89749526977539,0.0,-8.938275897207859e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,0.0001073564853868,299.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03277587890625,0.0,0.0,0.0001130518794525,299.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04327392578125,0.0,0.0,8.34998645586893e-05,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267028808594,0.0,0.0,0.0001130517266574,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02978515625,0.0,0.0,0.0005362644442357,286.1551208496094,294.1499938964844,300.4189147949219,294.9917297363281,298.5548400878906,300.4588623046875,284.706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439671507105,2.269953824907133e-08,0.001143944566138,-0.0584351904690265,0.0,0.0,0.0,0.0,60.0,22.79047393798828,0.0,-8.922494743046627e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03271484375,0.0,0.0,0.0001072674422175,299.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271301269531,0.0,0.0,0.0001129581141867,299.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375671386719,0.0,0.0,8.343060471815988e-05,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210876464844,0.0,0.0,0.0001129579613916,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0241394042969,0.0,0.0,0.0005358196794986,286.1458435058594,294.1499938964844,300.40216064453125,294.9942321777344,298.57354736328125,300.4397277832031,284.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430176673457,2.2588494630326763e-08,0.0011429950827732,-0.0581456534564495,0.0,0.0,0.0,0.0,60.0,22.68762969970703,0.0,-8.90768987460433e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213928222656,0.0,0.0,0.0001071082660928,299.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.0,0.0,0.0001127904833992,299.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0261535644531,0.0,0.0,8.330678974743932e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099182128906,0.0,0.0,0.0001127903378801,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.012939453125,0.0,0.0,0.0005350246210582,286.1274719238281,294.1499938964844,300.3729858398437,295.00115966796875,298.6097717285156,300.40594482421875,284.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413199827075,2.2389961884528023e-08,0.0011412976309657,-0.057627972215414,0.0,0.0,0.0,0.0,60.0,22.497652053833008,0.0,-8.881250579406696e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213928222656,0.0,0.0,0.0001071082660928,299.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.0,0.0,0.0001127904833992,299.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0261535644531,0.0,0.0,8.330678974743932e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099182128906,0.0,0.0,0.0001127903378801,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.012939453125,0.0,0.0,0.0005350246210582,286.1274719238281,294.1499938964844,300.3729858398437,295.00115966796875,298.6097717285156,300.40594482421875,284.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413199827075,2.2389961884528023e-08,0.0011412976309657,-0.057627972215414,0.0,0.0,0.0,0.0,60.0,22.497652053833008,0.0,-8.881250579406696e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101318359375,0.0,0.0,0.0001069716454367,299.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046691894531,0.0,0.0,0.0001126466158893,299.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01483154296875,0.0,0.0,8.320053166244179e-05,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988098144531,0.0,0.0,0.0001126464703702,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018005371094,0.0,0.0,0.0005343422526493,286.1093139648437,294.1499938964844,300.3500061035156,295.01080322265625,298.644775390625,300.3772888183594,284.79254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398623464629,2.221955064385385e-08,0.0011398401111364,-0.0571835823357105,0.0,0.0,0.0,0.0,60.0,22.32584571838379,0.0,-8.858587108306892e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101318359375,0.0,0.0,0.0001069716454367,299.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046691894531,0.0,0.0,0.0001126466158893,299.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01483154296875,0.0,0.0,8.320053166244179e-05,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988098144531,0.0,0.0,0.0001126464703702,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018005371094,0.0,0.0,0.0005343422526493,286.1093139648437,294.1499938964844,300.3500061035156,295.01080322265625,298.644775390625,300.3772888183594,284.79254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398623464629,2.221955064385385e-08,0.0011398401111364,-0.0571835823357105,0.0,0.0,0.0,0.0,60.0,22.32584571838379,0.0,-8.858587108306892e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989318847656,0.0,0.0,0.0001068634010152,299.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935607910156,0.0,0.0,0.0001125326234614,299.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035705566406,0.0,0.0,8.311633428093046e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98779296875,0.0,0.0,0.0001125324779422,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0005338015616871,286.0914306640625,294.1499938964844,300.33056640625,295.0219421386719,298.6785888671875,300.35357666015625,284.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387078557163,2.2084499562424763e-08,0.0011386857368052,-0.0568313747644424,0.0,0.0,0.0,0.0,60.0,22.17281913757324,0.0,-8.840647325314421e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989318847656,0.0,0.0,0.0001068634010152,299.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935607910156,0.0,0.0,0.0001125326234614,299.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035705566406,0.0,0.0,8.311633428093046e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98779296875,0.0,0.0,0.0001125324779422,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0005338015616871,286.0914306640625,294.1499938964844,300.33056640625,295.0219421386719,298.6785888671875,300.35357666015625,284.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387078557163,2.2084499562424763e-08,0.0011386857368052,-0.0568313747644424,0.0,0.0,0.0,0.0,60.0,22.17281913757324,0.0,-8.840647325314421e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887084960937,0.0,0.0,0.0001067809644155,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834289550781,0.0,0.0,0.0001124458067351,299.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932861328125,0.0,0.0,8.305221126647666e-05,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97772216796875,0.0,0.0,0.000112445668492,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9805908203125,0.0,0.0,0.0005333898006938,286.0751953125,294.1499938964844,300.31317138671875,295.0321960449219,298.7087097167969,300.33416748046875,284.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378279887139,2.1981625408784573e-08,0.0011378061026334,-0.0565630719065666,0.0,0.0,0.0,0.0,60.0,22.044641494750977,0.0,-8.826993536104055e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878234863281,0.0,0.0,0.0001067747652996,299.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825439453125,0.0,0.0,0.0001124392802012,299.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924011230469,0.0,0.0,8.304738730657846e-05,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9768371582031,0.0,0.0,0.000112439134682,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0005333588924258,286.07379150390625,294.1499938964844,300.3116760253906,295.0331115722656,298.7113037109375,300.3325500488281,284.8559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377618648111,2.1973887598392146e-08,0.0011377398623153,-0.0565428920090198,0.0,0.0,0.0,0.0,60.0,22.03400993347168,0.0,-8.82596751239362e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822998046875,0.0,0.0,0.0001067381599568,299.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97705078125,0.0,0.0,0.0001124007321777,299.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9868469238281,0.0,0.0,8.301891648443416e-05,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714050292969,0.0,0.0,0.0001124005866586,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742736816406,0.0,0.0,0.0005331760039553,286.0650939941406,294.1499938964844,300.3024597167969,295.0386962890625,298.72723388671875,300.3226623535156,284.8710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137371524237,2.1928192595055407e-08,0.0011373495217412,-0.0564237125217914,0.0,0.0,0.0,0.0,60.0,21.96944999694824,0.0,-8.819906582857585e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.976806640625,0.0,0.0,0.0001067064295057,299.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715881347656,0.0,0.0,0.0001123673137044,299.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,8.299423643620685e-05,298.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659729003906,0.0,0.0,0.0001123671754612,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96881103515625,0.0,0.0,0.0005330175627022,286.0564270019531,294.1499938964844,300.2933654785156,295.0443115234375,298.742919921875,300.31304931640625,284.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370327556505,2.1888578061179945e-08,0.00113701086957,-0.0563203878700733,0.0,0.0,0.0,0.0,60.0,21.907838821411133,0.0,-8.81465354041211e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96588134765625,0.0,0.0,0.0001066558834281,299.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96075439453125,0.0,0.0,0.0001123140827985,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703369140625,0.0,0.0,8.295490988530219e-05,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552001953125,0.0,0.0,0.0001123139445553,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580078125,0.0,0.0,0.0005327651160769,286.039306640625,294.1499938964844,300.2755126953125,295.05548095703125,298.7735595703125,300.2944030761719,284.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364924721419,2.182543390460978e-08,0.0011364707024767,-0.056155689060688,0.0,0.0,0.0,0.0,60.0,21.792484283447266,0.0,-8.806284057527591e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96588134765625,0.0,0.0,0.0001066558834281,299.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96075439453125,0.0,0.0,0.0001123140827985,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703369140625,0.0,0.0,8.295490988530219e-05,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552001953125,0.0,0.0,0.0001123139445553,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580078125,0.0,0.0,0.0005327651160769,286.039306640625,294.1499938964844,300.2755126953125,295.05548095703125,298.7735595703125,300.2944030761719,284.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364924721419,2.182543390460978e-08,0.0011364707024767,-0.056155689060688,0.0,0.0,0.0,0.0,60.0,21.792484283447266,0.0,-8.806284057527591e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9550476074219,0.0,0.0,0.0001066205149982,299.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499816894531,0.0,0.0,0.0001122768298955,299.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594421386719,0.0,0.0,8.292739948956296e-05,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94451904296875,0.0,0.0,0.0001122766989283,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472961425781,0.0,0.0,0.000532588455826,286.0224609375,294.1499938964844,300.25811767578125,295.0665588378906,298.8031921386719,300.2763977050781,284.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361143551766,2.1781211501092912e-08,0.0011360925855115,-0.056040346622467,0.0,0.0,0.0,0.0,60.0,21.68704414367676,0.0,-8.800425632671249e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9550476074219,0.0,0.0,0.0001066205149982,299.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499816894531,0.0,0.0,0.0001122768298955,299.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594421386719,0.0,0.0,8.292739948956296e-05,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94451904296875,0.0,0.0,0.0001122766989283,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472961425781,0.0,0.0,0.000532588455826,286.0224609375,294.1499938964844,300.25811767578125,295.0665588378906,298.8031921386719,300.2763977050781,284.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361143551766,2.1781211501092912e-08,0.0011360925855115,-0.056040346622467,0.0,0.0,0.0,0.0,60.0,21.68704414367676,0.0,-8.800425632671249e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0001065982141881,299.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393310546875,0.0,0.0,0.0001122533503803,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486389160156,0.0,0.0,8.291005360661075e-05,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339294433594,0.0,0.0,0.0001122532121371,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366760253906,0.0,0.0,0.0005324771627783,286.0058898925781,294.1499938964844,300.2411499023437,295.0775756835937,298.8318786621094,300.2589416503906,284.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358754709362,2.1753280066150186e-08,0.0011358537012711,-0.0559674873948097,0.0,0.0,0.0,0.0,60.0,21.59056282043457,0.0,-8.796725836646146e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0001065982141881,299.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393310546875,0.0,0.0,0.0001122533503803,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486389160156,0.0,0.0,8.291005360661075e-05,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339294433594,0.0,0.0,0.0001122532121371,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366760253906,0.0,0.0,0.0005324771627783,286.0058898925781,294.1499938964844,300.2411499023437,295.0775756835937,298.8318786621094,300.2589416503906,284.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358754709362,2.1753280066150186e-08,0.0011358537012711,-0.0559674873948097,0.0,0.0,0.0,0.0,60.0,21.59056282043457,0.0,-8.796725836646146e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
