time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17957580,299.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337158203125,0.0,0.0,0.0001065865217242,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92877197265625,0.0,0.0,0.0001122410249081,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93798828125,0.0,0.0,8.29009513836354e-05,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234619140625,0.0,0.0,0.0001122408939409,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261779785156,0.0,0.0,0.0005324187804944,285.98956298828125,294.1499938964844,300.2245178222656,295.0884094238281,298.859619140625,300.2419128417969,284.9966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357496259734,2.1738557620665243e-08,0.0011357278563082,-0.0559290871024131,0.0,0.0,0.0,0.0,60.0,21.50205421447754,0.0,-8.794776107379222e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337158203125,0.0,0.0,0.0001065865217242,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92877197265625,0.0,0.0,0.0001122410249081,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93798828125,0.0,0.0,8.29009513836354e-05,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234619140625,0.0,0.0,0.0001122408939409,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261779785156,0.0,0.0,0.0005324187804944,285.98956298828125,294.1499938964844,300.2245178222656,295.0884094238281,298.859619140625,300.2419128417969,284.9966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357496259734,2.1738557620665243e-08,0.0011357278563082,-0.0559290871024131,0.0,0.0,0.0,0.0,60.0,21.50205421447754,0.0,-8.794776107379222e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.928466796875,0.0,0.0,0.0001065845281118,299.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9235534667969,0.0,0.0,0.0001122389294323,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93267822265625,0.0,0.0,8.289940160466358e-05,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91827392578125,0.0,0.0,0.0001122387984651,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92095947265625,0.0,0.0,0.0005324088269844,285.9815368652344,294.1499938964844,300.2163391113281,295.09375,298.87310791015625,300.2335510253906,285.0094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357279727235,2.1736012101314373e-08,0.0011357062030583,-0.055922444909811,0.0,0.0,0.0,0.0,60.0,21.46102333068848,0.0,-8.794438599579737e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,0.0001065840551746,299.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183654785156,0.0,0.0,0.0001122384273912,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92742919921875,0.0,0.0,8.289903053082526e-05,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131164550781,0.0,0.0,0.000112238296424,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.915771484375,0.0,0.0,0.000532406498678,285.9735717773437,294.1499938964844,300.208251953125,295.0990600585937,298.8863525390625,300.2253112792969,285.0220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357225012034,2.17353459674996e-08,0.0011357007315382,-0.0559207089245319,0.0,0.0,0.0,0.0,60.0,21.42162704467773,0.0,-8.7943504922805e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.912841796875,0.0,0.0,0.0001065865944838,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080505371094,0.0,0.0,0.0001122410976677,299.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169921875,0.0,0.0,8.290099503938109e-05,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90289306640625,0.0,0.0,0.0001122409667004,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9054870605469,0.0,0.0,0.0005324191879481,285.95782470703125,294.1499938964844,300.1922607421875,295.1094665527344,298.912353515625,300.2089538574219,285.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357479961588,2.1738369326840257e-08,0.0011357262264937,-0.0559285953640937,0.0,0.0,0.0,0.0,60.0,21.34623336791992,0.0,-8.794750527840733e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.912841796875,0.0,0.0,0.0001065865944838,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080505371094,0.0,0.0,0.0001122410976677,299.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169921875,0.0,0.0,8.290099503938109e-05,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90289306640625,0.0,0.0,0.0001122409667004,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9054870605469,0.0,0.0,0.0005324191879481,285.95782470703125,294.1499938964844,300.1922607421875,295.1094665527344,298.912353515625,300.2089538574219,285.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357479961588,2.1738369326840257e-08,0.0011357262264937,-0.0559285953640937,0.0,0.0,0.0,0.0,60.0,21.34623336791992,0.0,-8.794750527840733e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9025573730469,0.0,0.0,0.000106595136458,299.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978271484375,0.0,0.0,0.0001122500907513,299.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066467285156,0.0,0.0,8.290763798868284e-05,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89276123046875,0.0,0.0,0.000112249959784,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89532470703125,0.0,0.0,0.0005324619123712,285.9423522949219,294.1499938964844,300.1764831542969,295.1195678710937,298.9375,300.19287109375,285.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358378687873,2.1748880030258988e-08,0.0011358160991221,-0.0559560097754001,0.0,0.0,0.0,0.0,60.0,21.27642250061035,0.0,-8.796142481060087e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9025573730469,0.0,0.0,0.000106595136458,299.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978271484375,0.0,0.0,0.0001122500907513,299.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066467285156,0.0,0.0,8.290763798868284e-05,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89276123046875,0.0,0.0,0.000112249959784,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89532470703125,0.0,0.0,0.0005324619123712,285.9423522949219,294.1499938964844,300.1764831542969,295.1195678710937,298.9375,300.19287109375,285.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358378687873,2.1748880030258988e-08,0.0011358160991221,-0.0559560097754001,0.0,0.0,0.0,0.0,60.0,21.27642250061035,0.0,-8.796142481060087e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0001066079203155,299.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88775634765625,0.0,0.0,0.0001122635439969,299.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964538574219,0.0,0.0,8.291757694678381e-05,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827514648437,0.0,0.0,0.0001122634203056,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852844238281,0.0,0.0,0.0005325258243829,285.9271545410156,294.1499938964844,300.16094970703125,295.12939453125,298.9618225097656,300.1770935058594,285.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359729105606,2.1764673618918096e-08,0.0011359511408954,-0.0559972077608108,0.0,0.0,0.0,0.0,60.0,21.21162986755371,0.0,-8.798234318874165e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0001066079203155,299.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88775634765625,0.0,0.0,0.0001122635439969,299.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964538574219,0.0,0.0,8.291757694678381e-05,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827514648437,0.0,0.0,0.0001122634203056,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852844238281,0.0,0.0,0.0005325258243829,285.9271545410156,294.1499938964844,300.16094970703125,295.12939453125,298.9618225097656,300.1770935058594,285.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359729105606,2.1764673618918096e-08,0.0011359511408954,-0.0559972077608108,0.0,0.0,0.0,0.0,60.0,21.21162986755371,0.0,-8.798234318874165e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824157714844,0.0,0.0,0.0001066243421519,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778381347656,0.0,0.0,0.0001122808389482,299.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863830566406,0.0,0.0,8.29303462523967e-05,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728942871094,0.0,0.0,0.0001122807152569,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753967285156,0.0,0.0,0.0005326078971847,285.91229248046875,294.1499938964844,300.14556884765625,295.1388244628906,298.9852905273437,300.1614990234375,285.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361467186361,2.178500579930187e-08,0.0011361249489709,-0.0560502409934997,0.0,0.0,0.0,0.0,60.0,21.15129852294922,0.0,-8.800927986385434e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824157714844,0.0,0.0,0.0001066243421519,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778381347656,0.0,0.0,0.0001122808389482,299.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863830566406,0.0,0.0,8.29303462523967e-05,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728942871094,0.0,0.0,0.0001122807152569,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753967285156,0.0,0.0,0.0005326078971847,285.91229248046875,294.1499938964844,300.14556884765625,295.1388244628906,298.9852905273437,300.1614990234375,285.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361467186361,2.178500579930187e-08,0.0011361249489709,-0.0560502409934997,0.0,0.0,0.0,0.0,60.0,21.15129852294922,0.0,-8.800927986385434e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87744140625,0.0,0.0,0.0001066336626536,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728942871094,0.0,0.0,0.000112290646939,299.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813781738281,0.0,0.0,8.293759310618043e-05,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86798095703125,0.0,0.0,0.0001122905232477,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704528808594,0.0,0.0,0.0005326544633135,285.9049072265625,294.1499938964844,300.137939453125,295.14337158203125,298.99688720703125,300.1537170410156,285.1290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136245438829,2.1796552118757972e-08,0.0011362235527485,-0.0560803562402725,0.0,0.0,0.0,0.0,60.0,21.121782302856445,0.0,-8.802457784895523e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87255859375,0.0,0.0,0.0001066441982402,299.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680114746094,0.0,0.0,0.0001123017427744,299.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87646484375,0.0,0.0,8.2945785834454e-05,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631286621094,0.0,0.0,0.0001123016190831,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656311035156,0.0,0.0,0.0005327070830389,285.8976745605469,294.1499938964844,300.1303100585937,295.1478271484375,299.00799560546875,300.14605712890625,285.1401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136357197538,2.1809615446954922e-08,0.0011363354278728,-0.0561144351959228,0.0,0.0,0.0,0.0,60.0,21.0944881439209,0.0,-8.804188666999836e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628234863281,0.0,0.0,0.0001066659897333,299.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583679199219,0.0,0.0,0.0001123246838687,299.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,8.296273153973743e-05,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8535461425781,0.0,0.0,0.0001123245674534,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559875488281,0.0,0.0,0.0005328159895725,285.8833923339844,294.1499938964844,300.1151428222656,295.1564025878906,299.02984619140625,300.1307373046875,285.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365883983671,2.1836644492623243e-08,0.0011365665122866,-0.0561849325895309,0.0,0.0,0.0,0.0,60.0,21.04152488708496,0.0,-8.807769802388068e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628234863281,0.0,0.0,0.0001066659897333,299.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583679199219,0.0,0.0,0.0001123246838687,299.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,8.296273153973743e-05,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8535461425781,0.0,0.0,0.0001123245674534,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559875488281,0.0,0.0,0.0005328159895725,285.8833923339844,294.1499938964844,300.1151428222656,295.1564025878906,299.02984619140625,300.1307373046875,285.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365883983671,2.1836644492623243e-08,0.0011365665122866,-0.0561849325895309,0.0,0.0,0.0,0.0,60.0,21.04152488708496,0.0,-8.807769802388068e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.853271484375,0.0,0.0,0.0001067133925971,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8488464355469,0.0,0.0,0.000112374596938,299.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,8.29995988169685e-05,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441162109375,0.0,0.0,0.0001123744805227,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465270996094,0.0,0.0,0.0005330528365448,285.86944580078125,294.1499938964844,300.1000061035156,295.1644592285156,299.0509033203125,300.115478515625,285.18328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113709224388,2.189558756526821e-08,0.0011370703577995,-0.0563386678695678,0.0,0.0,0.0,0.0,60.0,20.9940128326416,0.0,-8.815582930310485e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.853271484375,0.0,0.0,0.0001067133925971,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8488464355469,0.0,0.0,0.000112374596938,299.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,8.29995988169685e-05,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441162109375,0.0,0.0,0.0001123744805227,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465270996094,0.0,0.0,0.0005330528365448,285.86944580078125,294.1499938964844,300.1000061035156,295.1644592285156,299.0509033203125,300.115478515625,285.18328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113709224388,2.189558756526821e-08,0.0011370703577995,-0.0563386678695678,0.0,0.0,0.0,0.0,60.0,20.9940128326416,0.0,-8.815582930310485e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84381103515625,0.0,0.0,0.0001067893899744,299.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394470214844,0.0,0.0,0.0001124546251958,299.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475646972656,0.0,0.0,8.305870142066851e-05,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83477783203125,0.0,0.0,0.0001124545087805,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.837158203125,0.0,0.0,0.0005334325251169,285.8556823730469,294.1499938964844,300.0848693847656,295.1719665527344,299.0714416503906,300.1002502441406,285.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379007482901,2.199016968518208e-08,0.0011378787457942,-0.056585356593132,0.0,0.0,0.0,0.0,60.0,20.95159912109375,0.0,-8.828127562310328e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84381103515625,0.0,0.0,0.0001067893899744,299.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394470214844,0.0,0.0,0.0001124546251958,299.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475646972656,0.0,0.0,8.305870142066851e-05,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83477783203125,0.0,0.0,0.0001124545087805,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.837158203125,0.0,0.0,0.0005334325251169,285.8556823730469,294.1499938964844,300.0848693847656,295.1719665527344,299.0714416503906,300.1002502441406,285.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379007482901,2.199016968518208e-08,0.0011378787457942,-0.056585356593132,0.0,0.0,0.0,0.0,60.0,20.95159912109375,0.0,-8.828127562310328e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83453369140625,0.0,0.0,0.0001068903002305,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302307128906,0.0,0.0,0.0001125608832808,299.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382263183594,0.0,0.0,8.31371798994951e-05,298.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256225585937,0.0,0.0,0.0001125607668654,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279724121094,0.0,0.0,0.0005339365452528,285.8423156738281,294.1499938964844,300.0697021484375,295.17889404296875,299.09100341796875,300.0849609375,285.2247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389749124646,2.2115786535437123e-08,0.0011389527935534,-0.0569129697978496,0.0,0.0,0.0,0.0,60.0,20.91620445251465,0.0,-8.84480186869041e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83453369140625,0.0,0.0,0.0001068903002305,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302307128906,0.0,0.0,0.0001125608832808,299.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382263183594,0.0,0.0,8.31371798994951e-05,298.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256225585937,0.0,0.0,0.0001125607668654,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279724121094,0.0,0.0,0.0005339365452528,285.8423156738281,294.1499938964844,300.0697021484375,295.17889404296875,299.09100341796875,300.0849609375,285.2247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389749124646,2.2115786535437123e-08,0.0011389527935534,-0.0569129697978496,0.0,0.0,0.0,0.0,60.0,20.91620445251465,0.0,-8.84480186869041e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,0.0001069349818862,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82568359375,0.0,0.0,0.0001126079296227,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336181640625,0.0,0.0,8.317192987306044e-05,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82110595703125,0.0,0.0,0.0001126078204833,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82342529296875,0.0,0.0,0.0005341597716324,285.83575439453125,294.1499938964844,300.06207275390625,295.18212890625,299.1004943847656,300.07733154296875,285.2348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394495377317,2.217140604443557e-08,0.0011394274188205,-0.0570580251514911,0.0,0.0,0.0,0.0,60.0,20.89895248413086,0.0,-8.852190092056844e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82537841796875,0.0,0.0,0.0001069801146513,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211364746094,0.0,0.0,0.0001126554634538,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290100097656,0.0,0.0,8.320703636854887e-05,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81658935546875,0.0,0.0,0.0001126553470385,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81890869140625,0.0,0.0,0.0005343852681107,285.8291931152344,294.1499938964844,300.054443359375,295.1851806640625,299.1099548339844,300.0696716308594,285.2448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399306822568,2.222759398762264e-08,0.0011399084469303,-0.0572045557200908,0.0,0.0,0.0,0.0,60.0,20.88168716430664,0.0,-8.859656475124211e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163146972656,0.0,0.0,0.0001070480866474,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121337890625,0.0,0.0,0.0001127270370488,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199157714844,0.0,0.0,8.325989620061591e-05,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076477050781,0.0,0.0,0.0001127269206335,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099365234375,0.0,0.0,0.0005347248516045,285.8162536621094,294.1499938964844,300.0390625,295.1908264160156,299.1285400390625,300.0543212890625,285.2647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406542034819,2.2312171665817004e-08,0.0011406319681555,-0.0574251189827919,0.0,0.0,0.0,0.0,60.0,20.84596061706543,0.0,-8.87090152446035e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163146972656,0.0,0.0,0.0001070480866474,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121337890625,0.0,0.0,0.0001127270370488,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199157714844,0.0,0.0,8.325989620061591e-05,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076477050781,0.0,0.0,0.0001127269206335,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099365234375,0.0,0.0,0.0005347248516045,285.8162536621094,294.1499938964844,300.0390625,295.1908264160156,299.1285400390625,300.0543212890625,285.2647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406542034819,2.2312171665817004e-08,0.0011406319681555,-0.0574251189827919,0.0,0.0,0.0,0.0,60.0,20.84596061706543,0.0,-8.87090152446035e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.807373046875,0.0,0.0,0.0001070781436283,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80328369140625,0.0,0.0,0.0001127586801885,299.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,8.328326657647267e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7988586425781,0.0,0.0,0.0001127585710491,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80108642578125,0.0,0.0,0.000534874969162,285.8035583496094,294.1499938964844,300.02349853515625,295.1957092285156,299.146484375,300.0388488769531,285.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140973647125,2.2349503581153843e-08,0.0011409512953832,-0.0575224719941616,0.0,0.0,0.0,0.0,60.0,20.806612014770508,0.0,-8.875867507640579e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.807373046875,0.0,0.0,0.0001070781436283,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80328369140625,0.0,0.0,0.0001127586801885,299.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,8.328326657647267e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7988586425781,0.0,0.0,0.0001127585710491,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80108642578125,0.0,0.0,0.000534874969162,285.8035583496094,294.1499938964844,300.02349853515625,295.1957092285156,299.146484375,300.0388488769531,285.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140973647125,2.2349503581153843e-08,0.0011409512953832,-0.0575224719941616,0.0,0.0,0.0,0.0,60.0,20.806612014770508,0.0,-8.875867507640579e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986145019531,0.0,0.0,0.0001070714206434,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945556640625,0.0,0.0,0.0001127516006818,299.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8020935058594,0.0,0.0,8.327803516294807e-05,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901916503906,0.0,0.0,0.0001127514915424,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923889160156,0.0,0.0,0.0005348414415493,285.7911682128906,294.1499938964844,300.0077514648437,295.1998596191406,299.1637878417969,300.02325439453125,285.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409011203795,2.2341007266390992e-08,0.0011408787686377,-0.0575003139674663,0.0,0.0,0.0,0.0,60.0,20.762496948242188,0.0,-8.874737034147986e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986145019531,0.0,0.0,0.0001070714206434,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945556640625,0.0,0.0,0.0001127516006818,299.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8020935058594,0.0,0.0,8.327803516294807e-05,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901916503906,0.0,0.0,0.0001127514915424,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923889160156,0.0,0.0,0.0005348414415493,285.7911682128906,294.1499938964844,300.0077514648437,295.1998596191406,299.1637878417969,300.02325439453125,285.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409011203795,2.2341007266390992e-08,0.0011408787686377,-0.0575003139674663,0.0,0.0,0.0,0.0,60.0,20.762496948242188,0.0,-8.874737034147986e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899780273437,0.0,0.0,0.0001070323778549,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860107421875,0.0,0.0,0.0001127104842453,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934265136719,0.0,0.0,8.324767259182408e-05,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817077636719,0.0,0.0,0.0001127103751059,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78387451171875,0.0,0.0,0.0005346465040929,285.7790832519531,294.1499938964844,299.99176025390625,295.20318603515625,299.1803894042969,300.0074462890625,285.32257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404842371121,2.2292240942078934e-08,0.0011404620017856,-0.0573731437325477,0.0,0.0,0.0,0.0,60.0,20.71324920654297,0.0,-8.86825048951323e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899780273437,0.0,0.0,0.0001070323778549,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860107421875,0.0,0.0,0.0001127104842453,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934265136719,0.0,0.0,8.324767259182408e-05,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817077636719,0.0,0.0,0.0001127103751059,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78387451171875,0.0,0.0,0.0005346465040929,285.7790832519531,294.1499938964844,299.99176025390625,295.20318603515625,299.1803894042969,300.0074462890625,285.32257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404842371121,2.2292240942078934e-08,0.0011404620017856,-0.0573731437325477,0.0,0.0,0.0,0.0,60.0,20.71324920654297,0.0,-8.86825048951323e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857360839844,0.0,0.0,0.0001070029393304,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817687988281,0.0,0.0,0.0001126794813899,299.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891540527344,0.0,0.0,8.322476787725464e-05,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77752685546875,0.0,0.0,0.0001126793722505,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796630859375,0.0,0.0,0.0005344994715414,285.77313232421875,294.1499938964844,299.983642578125,295.2045288085937,299.1884155273437,299.9994812011719,285.3319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401697993278,2.2255497000855946e-08,0.0011401475640013,-0.057277325540781,0.0,0.0,0.0,0.0,60.0,20.6868839263916,0.0,-8.86336550820488e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815246582031,0.0,0.0,0.0001069689315045,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776184082031,0.0,0.0,0.0001126436691265,299.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7849426269531,0.0,0.0,8.319831977132708e-05,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733764648437,0.0,0.0,0.0001126435599871,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7755126953125,0.0,0.0,0.0005343295633792,285.7673034667969,294.1499938964844,299.9754638671875,295.2056579589844,299.1962890625,299.991455078125,285.3412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398068163543,2.2213059835962667e-08,0.0011397846974432,-0.0571666546165943,0.0,0.0,0.0,0.0,60.0,20.659547805786133,0.0,-8.85772450942568e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77325439453125,0.0,0.0,0.0001068912097252,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693786621094,0.0,0.0,0.0001125618218793,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.776611328125,0.0,0.0,8.313786383951083e-05,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76519775390625,0.0,0.0,0.0001125617127399,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7673034667969,0.0,0.0,0.0005339413764886,285.7557983398437,294.1499938964844,299.9588623046875,295.20721435546875,299.2115783691406,299.9751892089844,285.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389781720936,2.2116092068813493e-08,0.0011389560531824,-0.0569137707352638,0.0,0.0,0.0,0.0,60.0,20.602577209472656,0.0,-8.84484236962635e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77325439453125,0.0,0.0,0.0001068912097252,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693786621094,0.0,0.0,0.0001125618218793,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.776611328125,0.0,0.0,8.313786383951083e-05,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76519775390625,0.0,0.0,0.0001125617127399,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7673034667969,0.0,0.0,0.0005339413764886,285.7557983398437,294.1499938964844,299.9588623046875,295.20721435546875,299.2115783691406,299.9751892089844,285.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389781720936,2.2116092068813493e-08,0.0011389560531824,-0.0569137707352638,0.0,0.0,0.0,0.0,60.0,20.602577209472656,0.0,-8.84484236962635e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76513671875,0.0,0.0,0.000106803876406,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613220214844,0.0,0.0,0.0001124698464991,299.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684326171875,0.0,0.0,8.306993549922481e-05,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572021484375,0.0,0.0,0.0001124697446357,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75927734375,0.0,0.0,0.0005335051682777,285.74462890625,294.1499938964844,299.94189453125,295.2078552246094,299.22613525390625,299.95855712890625,285.3777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046500273,2.2007149880209912e-08,0.0011380244977772,-0.0566296428442001,0.0,0.0,0.0,0.0,60.0,20.542808532714844,0.0,-8.830380693325426e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76513671875,0.0,0.0,0.000106803876406,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613220214844,0.0,0.0,0.0001124698464991,299.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684326171875,0.0,0.0,8.306993549922481e-05,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572021484375,0.0,0.0,0.0001124697446357,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75927734375,0.0,0.0,0.0005335051682777,285.74462890625,294.1499938964844,299.94189453125,295.2078552246094,299.22613525390625,299.95855712890625,285.3777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046500273,2.2007149880209912e-08,0.0011380244977772,-0.0566296428442001,0.0,0.0,0.0,0.0,60.0,20.542808532714844,0.0,-8.830380693325426e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572021484375,0.0,0.0,0.0001067133343894,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0001123745023505,299.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604675292969,0.0,0.0,8.299951150547713e-05,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493591308594,0.0,0.0,0.0001123744004871,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514343261719,0.0,0.0,0.0005330528947524,285.7337646484375,294.1499938964844,299.92449951171875,295.20751953125,299.2400207519531,299.9416198730469,285.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370808351784,2.1894210888717683e-08,0.0011370589490979,-0.0563350766897201,0.0,0.0,0.0,0.0,60.0,20.481285095214844,0.0,-8.815400320827393e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
