time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17959920,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572021484375,0.0,0.0,0.0001067133343894,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0001123745023505,299.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604675292969,0.0,0.0,8.299951150547713e-05,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493591308594,0.0,0.0,0.0001123744004871,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514343261719,0.0,0.0,0.0005330528947524,285.7337646484375,294.1499938964844,299.92449951171875,295.20751953125,299.2400207519531,299.9416198730469,285.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370808351784,2.1894210888717683e-08,0.0011370589490979,-0.0563350766897201,0.0,0.0,0.0,0.0,60.0,20.481285095214844,0.0,-8.815400320827393e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494201660156,0.0,0.0,0.0001066220283973,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456970214844,0.0,0.0,0.0001122783505707,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75262451171875,0.0,0.0,8.292849088320509e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74169921875,0.0,0.0,0.0001122782487072,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437438964844,0.0,0.0,0.0005325968959368,285.7231750488281,294.1499938964844,299.9066467285156,295.20611572265625,299.2532958984375,299.9242553710937,285.413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361070210114,2.178032509903005e-08,0.0011360852513462,-0.0560380332171916,0.0,0.0,0.0,0.0,60.0,20.4183292388916,0.0,-8.800307682577113e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494201660156,0.0,0.0,0.0001066220283973,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456970214844,0.0,0.0,0.0001122783505707,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75262451171875,0.0,0.0,8.292849088320509e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74169921875,0.0,0.0,0.0001122782487072,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437438964844,0.0,0.0,0.0005325968959368,285.7231750488281,294.1499938964844,299.9066467285156,295.20611572265625,299.2532958984375,299.9242553710937,285.413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361070210114,2.178032509903005e-08,0.0011360852513462,-0.0560380332171916,0.0,0.0,0.0,0.0,60.0,20.4183292388916,0.0,-8.800307682577113e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74560546875,0.0,0.0,0.0001065763790393,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419128417969,0.0,0.0,0.0001122302710427,299.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.748779296875,0.0,0.0,8.289297693409026e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379455566406,0.0,0.0,0.0001122301764553,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7399597167969,0.0,0.0,0.0005323688383214,285.718017578125,294.1499938964844,299.8975524902344,295.2050476074219,299.2596740722656,299.9154357910156,285.4220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356201721355,2.17233804278294e-08,0.0011355984024703,-0.0558894984424114,0.0,0.0,0.0,0.0,60.0,20.386375427246094,0.0,-8.792765981979755e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418212890625,0.0,0.0,0.0001065308606484,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381591796875,0.0,0.0,0.0001121823443099,299.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449951171875,0.0,0.0,8.285757940029725e-05,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342224121094,0.0,0.0,0.0001121822497225,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362060546875,0.0,0.0,0.0005321415374055,285.7129211425781,294.1499938964844,299.8883056640625,295.20367431640625,299.2658996582031,299.9064636230469,285.4308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351347202435,2.1666611615955844e-08,0.0011351130669936,-0.0557414218783378,0.0,0.0,0.0,0.0,60.0,20.354108810424805,0.0,-8.785250571463622e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344055175781,0.0,0.0,0.0001064406096702,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,0.0001120872984756,299.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375183105469,0.0,0.0,8.278738096123561e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72686767578125,0.0,0.0,0.0001120872038882,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288513183594,0.0,0.0,0.0005316907190717,285.70294189453125,294.1499938964844,299.86944580078125,295.2001037597656,299.27789306640625,299.8882141113281,285.4480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341720819473,2.1554036777615693e-08,0.0011341505451127,-0.0554477646946907,0.0,0.0,0.0,0.0,60.0,20.28870010375977,0.0,-8.770356885179353e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344055175781,0.0,0.0,0.0001064406096702,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,0.0001120872984756,299.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375183105469,0.0,0.0,8.278738096123561e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72686767578125,0.0,0.0,0.0001120872038882,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288513183594,0.0,0.0,0.0005316907190717,285.70294189453125,294.1499938964844,299.86944580078125,295.2001037597656,299.27789306640625,299.8882141113281,285.4480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341720819473,2.1554036777615693e-08,0.0011341505451127,-0.0554477646946907,0.0,0.0,0.0,0.0,60.0,20.28870010375977,0.0,-8.770356885179353e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72711181640625,0.0,0.0,0.0001063507152139,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235412597656,0.0,0.0,0.0001119926382671,299.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301940917969,0.0,0.0,8.271745900856331e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197265625,0.0,0.0,0.0001119925436796,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216491699219,0.0,0.0,0.0005312417051754,285.6932373046875,294.1499938964844,299.8500061035156,295.1953430175781,299.2892761230469,299.86944580078125,285.4651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133213401772,2.1441916686626428e-08,0.0011331918649375,-0.0551552772521972,0.0,0.0,0.0,0.0,60.0,20.22193717956543,0.0,-8.755536384796869e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72711181640625,0.0,0.0,0.0001063507152139,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235412597656,0.0,0.0,0.0001119926382671,299.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301940917969,0.0,0.0,8.271745900856331e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197265625,0.0,0.0,0.0001119925436796,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216491699219,0.0,0.0,0.0005312417051754,285.6932373046875,294.1499938964844,299.8500061035156,295.1953430175781,299.2892761230469,299.86944580078125,285.4651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133213401772,2.1441916686626428e-08,0.0011331918649375,-0.0551552772521972,0.0,0.0,0.0,0.0,60.0,20.22193717956543,0.0,-8.755536384796869e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200012207031,0.0,0.0,0.0001062639857991,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71649169921875,0.0,0.0,0.0001119013031711,299.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230529785156,0.0,0.0,8.26499963295646e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71270751953125,0.0,0.0,0.0001119012085837,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146301269531,0.0,0.0,0.0005308085237629,285.6838073730469,294.1499938964844,299.8302001953125,295.189697265625,299.300048828125,299.8502197265625,285.4820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322882492095,2.1333736555106952e-08,0.0011322669452056,-0.0548730567097663,0.0,0.0,0.0,0.0,60.0,20.15414428710937,0.0,-8.74124808092347e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200012207031,0.0,0.0,0.0001062639857991,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71649169921875,0.0,0.0,0.0001119013031711,299.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230529785156,0.0,0.0,8.26499963295646e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71270751953125,0.0,0.0,0.0001119012085837,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146301269531,0.0,0.0,0.0005308085237629,285.6838073730469,294.1499938964844,299.8302001953125,295.189697265625,299.300048828125,299.8502197265625,285.4820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322882492095,2.1333736555106952e-08,0.0011322669452056,-0.0548730567097663,0.0,0.0,0.0,0.0,60.0,20.15414428710937,0.0,-8.74124808092347e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71307373046875,0.0,0.0,0.000106185550976,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096252441406,0.0,0.0,0.0001118186992243,299.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,8.258898742496967e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059020996094,0.0,0.0,0.0001118186046369,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.707763671875,0.0,0.0,0.0005304167279973,285.6746826171875,294.1499938964844,299.81024169921875,295.1834411621094,299.3101501464844,299.8306884765625,285.49884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314516887068,2.1235893044035947e-08,0.0011314305011183,-0.0546177923679351,0.0,0.0,0.0,0.0,60.0,20.086435317993164,0.0,-8.728335387786501e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71307373046875,0.0,0.0,0.000106185550976,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096252441406,0.0,0.0,0.0001118186992243,299.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,8.258898742496967e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059020996094,0.0,0.0,0.0001118186046369,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.707763671875,0.0,0.0,0.0005304167279973,285.6746826171875,294.1499938964844,299.81024169921875,295.1834411621094,299.3101501464844,299.8306884765625,285.49884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314516887068,2.1235893044035947e-08,0.0011314305011183,-0.0546177923679351,0.0,0.0,0.0,0.0,60.0,20.086435317993164,0.0,-8.728335387786501e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096862792969,0.0,0.0,0.0001061488655977,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70623779296875,0.0,0.0,0.0001117800711654,299.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7126770019531,0.0,0.0,8.256045839516446e-05,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025451660156,0.0,0.0,0.0001117799765779,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044372558594,0.0,0.0,0.0005302334902808,285.6702575683594,294.1499938964844,299.8002319335937,295.1800842285156,299.31494140625,299.8208312988281,285.50714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310604168102,2.119013231549616e-08,0.0011310392292216,-0.05449840426445,0.0,0.0,0.0,0.0,60.0,20.05276870727539,0.0,-8.72229932724622e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063293457031,0.0,0.0,0.0001061128423316,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029113769531,0.0,0.0,0.0001117421343224,299.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70928955078125,0.0,0.0,8.253243140643463e-05,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6992492675781,0.0,0.0,0.0001117420397349,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011108398437,0.0,0.0,0.0005300535704009,285.6658935546875,294.1499938964844,299.7901611328125,295.1766357421875,299.3196105957031,299.8109130859375,285.5154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306762462481,2.114519048745933e-08,0.0011306550586596,-0.0543811507523059,0.0,0.0,0.0,0.0,60.0,20.019187927246094,0.0,-8.71637340082998e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997375488281,0.0,0.0,0.000106041537947,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6963806152344,0.0,0.0,0.0001116670464398,299.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026672363281,0.0,0.0,8.247697405749932e-05,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927490234375,0.0,0.0,0.0001116669518523,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.694580078125,0.0,0.0,0.0005296973977237,285.6573181152344,294.1499938964844,299.7699890136719,295.1693115234375,299.3285217285156,299.791015625,285.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112991547212,2.1056241195083203e-08,0.0011298944009467,-0.0541490726172924,0.0,0.0,0.0,0.0,60.0,19.952054977416992,0.0,-8.704650156232675e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997375488281,0.0,0.0,0.000106041537947,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6963806152344,0.0,0.0,0.0001116670464398,299.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026672363281,0.0,0.0,8.247697405749932e-05,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927490234375,0.0,0.0,0.0001116669518523,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.694580078125,0.0,0.0,0.0005296973977237,285.6573181152344,294.1499938964844,299.7699890136719,295.1693115234375,299.3285217285156,299.791015625,285.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112991547212,2.1056241195083203e-08,0.0011298944009467,-0.0541490726172924,0.0,0.0,0.0,0.0,60.0,19.952054977416992,0.0,-8.704650156232675e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933288574219,0.0,0.0,0.000105969957076,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69000244140625,0.0,0.0,0.0001115916602429,299.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961975097656,0.0,0.0,8.242129115387797e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864318847656,0.0,0.0,0.0001115915729315,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.688232421875,0.0,0.0,0.0005293398862704,285.6490478515625,294.1499938964844,299.7497253417969,295.1615295410156,299.3368530273437,299.7709655761719,285.54815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291519040241,2.0966941960409723e-08,0.0011291309492662,-0.0539160743355751,0.0,0.0,0.0,0.0,60.0,19.884674072265625,0.0,-8.692889252870375e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933288574219,0.0,0.0,0.000105969957076,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69000244140625,0.0,0.0,0.0001115916602429,299.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961975097656,0.0,0.0,8.242129115387797e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864318847656,0.0,0.0,0.0001115915729315,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.688232421875,0.0,0.0,0.0005293398862704,285.6490478515625,294.1499938964844,299.7497253417969,295.1615295410156,299.3368530273437,299.7709655761719,285.54815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291519040241,2.0966941960409723e-08,0.0011291309492662,-0.0539160743355751,0.0,0.0,0.0,0.0,60.0,19.884674072265625,0.0,-8.692889252870375e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68707275390625,0.0,0.0,0.0001058942143572,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838073730469,0.0,0.0,0.0001115118939196,299.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899108886719,0.0,0.0,8.236237772507593e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802673339844,0.0,0.0,0.0001115118066081,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820678710937,0.0,0.0,0.0005289615364745,285.6410217285156,294.1499938964844,299.7293701171875,295.15338134765625,299.3446350097656,299.7508239746094,285.5643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128344098106,2.087246464554937e-08,0.0011283232597634,-0.0536695532500743,0.0,0.0,0.0,0.0,60.0,19.81673812866211,0.0,-8.68045546553731e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68707275390625,0.0,0.0,0.0001058942143572,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838073730469,0.0,0.0,0.0001115118939196,299.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899108886719,0.0,0.0,8.236237772507593e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802673339844,0.0,0.0,0.0001115118066081,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820678710937,0.0,0.0,0.0005289615364745,285.6410217285156,294.1499938964844,299.7293701171875,295.15338134765625,299.3446350097656,299.7508239746094,285.5643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128344098106,2.087246464554937e-08,0.0011283232597634,-0.0536695532500743,0.0,0.0,0.0,0.0,60.0,19.81673812866211,0.0,-8.68045546553731e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809997558594,0.0,0.0,0.0001058111884049,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0001114244660129,299.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68377685546875,0.0,0.0,8.229780360125005e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742858886719,0.0,0.0,0.0001114243787014,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.676025390625,0.0,0.0,0.0005285468650981,285.63330078125,294.1499938964844,299.7089538574219,295.14483642578125,299.3518371582031,299.7306213378906,285.58038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274586431682,2.0768913699953373e-08,0.0011274379212409,-0.053399346768856,0.0,0.0,0.0,0.0,60.0,19.747800827026367,0.0,-8.66683720346373e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809997558594,0.0,0.0,0.0001058111884049,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0001114244660129,299.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68377685546875,0.0,0.0,8.229780360125005e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742858886719,0.0,0.0,0.0001114243787014,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.676025390625,0.0,0.0,0.0005285468650981,285.63330078125,294.1499938964844,299.7089538574219,295.14483642578125,299.3518371582031,299.7306213378906,285.58038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274586431682,2.0768913699953373e-08,0.0011274379212409,-0.053399346768856,0.0,0.0,0.0,0.0,60.0,19.747800827026367,0.0,-8.66683720346373e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67803955078125,0.0,0.0,0.0001057649715221,299.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0001113757971324,299.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6807861328125,0.0,0.0,8.226185309467837e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713562011719,0.0,0.0,0.000111375709821,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731262207031,0.0,0.0,0.0005283160135149,285.6295471191406,294.1499938964844,299.69873046875,295.14044189453125,299.35516357421875,299.720458984375,285.5883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269657406955,2.0711276249585363e-08,0.0011269450187683,-0.0532489381730556,0.0,0.0,0.0,0.0,60.0,19.7126693725586,0.0,-8.659261396815054e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67510986328125,0.0,0.0,0.0001057166446116,299.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67193603515625,0.0,0.0,0.0001113249018089,299.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778564453125,0.0,0.0,8.22242654976435e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684875488281,0.0,0.0,0.0001113248217734,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67022705078125,0.0,0.0,0.0005280746263451,285.6258850097656,294.1499938964844,299.6885070800781,295.135986328125,299.3583374023437,299.7103271484375,285.59625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264500208199,2.065101156745186e-08,0.0011264292988926,-0.053091675043106,0.0,0.0,0.0,0.0,60.0,19.6772403717041,0.0,-8.651344529653215e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693725585937,0.0,0.0,0.0001056145119946,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662292480469,0.0,0.0,0.0001112173486035,299.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720886230469,0.0,0.0,8.214482659241185e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.662841796875,0.0,0.0,0.0001112172685679,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66455078125,0.0,0.0,0.0005275644944049,285.61871337890625,294.1499938964844,299.66796875,295.1268920898437,299.3644714355469,299.69000244140625,285.612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253615375608,2.0523653887494223e-08,0.0011253410484641,-0.0527593120932579,0.0,0.0,0.0,0.0,60.0,19.60562896728516,0.0,-8.634624748538047e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693725585937,0.0,0.0,0.0001056145119946,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662292480469,0.0,0.0,0.0001112173486035,299.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720886230469,0.0,0.0,8.214482659241185e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.662841796875,0.0,0.0,0.0001112172685679,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66455078125,0.0,0.0,0.0005275644944049,285.61871337890625,294.1499938964844,299.66796875,295.1268920898437,299.3644714355469,299.69000244140625,285.612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253615375608,2.0523653887494223e-08,0.0011253410484641,-0.0527593120932579,0.0,0.0,0.0,0.0,60.0,19.60562896728516,0.0,-8.634624748538047e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637878417969,0.0,0.0,0.0001054992026183,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,0.0001110959201469,299.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664733886719,0.0,0.0,8.205513586290181e-05,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573486328125,0.0,0.0,0.0001110958328354,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590576171875,0.0,0.0,0.0005269884713925,285.6117858886719,294.1499938964844,299.6474304199219,295.1175842285156,299.3700256347656,299.6696472167969,285.62774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124132075347,2.0379872012199485e-08,0.0011241117026656,-0.0523840747773647,0.0,0.0,0.0,0.0,60.0,19.532066345214844,0.0,-8.615768365416444e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637878417969,0.0,0.0,0.0001054992026183,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,0.0001110959201469,299.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664733886719,0.0,0.0,8.205513586290181e-05,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573486328125,0.0,0.0,0.0001110958328354,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590576171875,0.0,0.0,0.0005269884713925,285.6117858886719,294.1499938964844,299.6474304199219,295.1175842285156,299.3700256347656,299.6696472167969,285.62774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124132075347,2.0379872012199485e-08,0.0011241117026656,-0.0523840747773647,0.0,0.0,0.0,0.0,60.0,19.532066345214844,0.0,-8.615768365416444e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65838623046875,0.0,0.0,0.0001053745436365,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65533447265625,0.0,0.0,0.0001109646473196,299.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610412597656,0.0,0.0,8.19581764517352e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65203857421875,0.0,0.0,0.0001109645600081,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0005263658240437,285.60516357421875,294.1499938964844,299.6268615722656,295.1081237792969,299.3750305175781,299.6492919921875,285.6433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228031944483,2.022444789417932e-08,0.0011227829381823,-0.0519784241914749,0.0,0.0,0.0,0.0,60.0,19.45702362060547,0.0,-8.595408473865973e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65838623046875,0.0,0.0,0.0001053745436365,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65533447265625,0.0,0.0,0.0001109646473196,299.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610412597656,0.0,0.0,8.19581764517352e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65203857421875,0.0,0.0,0.0001109645600081,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0005263658240437,285.60516357421875,294.1499938964844,299.6268615722656,295.1081237792969,299.3750305175781,299.6492919921875,285.6433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228031944483,2.022444789417932e-08,0.0011227829381823,-0.0519784241914749,0.0,0.0,0.0,0.0,60.0,19.45702362060547,0.0,-8.595408473865973e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531677246094,0.0,0.0,0.0001052444495144,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0001108276483137,299.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557922363281,0.0,0.0,8.185698970919475e-05,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,0.0001108275682781,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,0.0005257159937173,285.5987854003906,294.1499938964844,299.6062927246094,295.0985412597656,299.3795471191406,299.62890625,285.6587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214162223041,2.0062252303887362e-08,0.0011213961988687,-0.0515550710260868,0.0,0.0,0.0,0.0,60.0,19.38103485107422,0.0,-8.574186693977026e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531677246094,0.0,0.0,0.0001052444495144,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0001108276483137,299.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557922363281,0.0,0.0,8.185698970919475e-05,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,0.0001108275682781,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,0.0005257159937173,285.5987854003906,294.1499938964844,299.6062927246094,295.0985412597656,299.3795471191406,299.62890625,285.6587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214162223041,2.0062252303887362e-08,0.0011213961988687,-0.0515550710260868,0.0,0.0,0.0,0.0,60.0,19.38103485107422,0.0,-8.574186693977026e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506652832031,0.0,0.0,0.000105179620732,299.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476745605469,0.0,0.0,0.0001107593780034,299.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532287597656,0.0,0.0,8.180656732292846e-05,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444396972656,0.0,0.0,0.0001107592979678,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64605712890625,0.0,0.0,0.0005253921844996,285.5957336425781,294.1499938964844,299.5960388183594,295.0937194824219,299.38153076171875,299.61871337890625,285.6664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207250645384,1.9981424514980972e-08,0.001120705041103,-0.0513440929353237,0.0,0.0,0.0,0.0,60.0,19.342973709106445,0.0,-8.563620923496273e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481628417969,0.0,0.0,0.0001051160288625,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0001106924100895,299.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507263183594,0.0,0.0,8.175710536306724e-05,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0001106923373299,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64361572265625,0.0,0.0,0.000525074545294,285.5927429199219,294.1499938964844,299.58575439453125,295.0888671875,299.3833923339844,299.6085510253906,285.67413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112004741095,1.9902145709238546e-08,0.00112002750393,-0.0511371493339538,0.0,0.0,0.0,0.0,60.0,19.30510139465332,0.0,-8.553264052579834e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432800292969,0.0,0.0,0.0001049931306624,299.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6403503417969,0.0,0.0,0.0001105629926314,299.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64581298828125,0.0,0.0,8.16615138319321e-05,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63720703125,0.0,0.0,0.0001105629125959,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387939453125,0.0,0.0,0.000524460687302,285.5869140625,294.1499938964844,299.5652160644531,295.0791931152344,299.38690185546875,299.5881652832031,285.6894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187370400875,1.9748917168271883e-08,0.0011187172494828,-0.0507371537387371,0.0,0.0,0.0,0.0,60.0,19.229909896850582,0.0,-8.533264406196397e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432800292969,0.0,0.0,0.0001049931306624,299.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6403503417969,0.0,0.0,0.0001105629926314,299.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64581298828125,0.0,0.0,8.16615138319321e-05,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63720703125,0.0,0.0,0.0001105629125959,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387939453125,0.0,0.0,0.000524460687302,285.5869140625,294.1499938964844,299.5652160644531,295.0791931152344,299.38690185546875,299.5881652832031,285.6894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187370400875,1.9748917168271883e-08,0.0011187172494828,-0.0507371537387371,0.0,0.0,0.0,0.0,60.0,19.229909896850582,0.0,-8.533264406196397e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385803222656,0.0,0.0,0.0001048902704496,299.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356811523437,0.0,0.0,0.0001104546754504,299.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410827636719,0.0,0.0,8.158150740200654e-05,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.632568359375,0.0,0.0,0.0001104545954149,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341552734375,0.0,0.0,0.0005239468882791,285.5813293457031,294.1499938964844,299.5447082519531,295.0695495605469,299.3899230957031,299.5678100585937,285.70458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176402913406,1.962066420446717e-08,0.0011176207335665,-0.0504023358225822,0.0,0.0,0.0,0.0,60.0,19.157146453857425,0.0,-8.516542493453019e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385803222656,0.0,0.0,0.0001048902704496,299.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356811523437,0.0,0.0,0.0001104546754504,299.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410827636719,0.0,0.0,8.158150740200654e-05,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.632568359375,0.0,0.0,0.0001104545954149,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341552734375,0.0,0.0,0.0005239468882791,285.5813293457031,294.1499938964844,299.5447082519531,295.0695495605469,299.3899230957031,299.5678100585937,285.70458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176402913406,1.962066420446717e-08,0.0011176207335665,-0.0504023358225822,0.0,0.0,0.0,0.0,60.0,19.157146453857425,0.0,-8.516542493453019e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
