time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962260,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.634033203125,0.0,0.0,0.0001048128324327,299.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63116455078125,0.0,0.0,0.0001103731192415,299.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.636474609375,0.0,0.0,8.152127702487633e-05,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62811279296875,0.0,0.0,0.0001103730464819,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296691894531,0.0,0.0,0.0005235600983723,285.57598876953125,294.1499938964844,299.5242614746094,295.0599670410156,299.3924865722656,299.5474853515625,285.7196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168144410476,1.9524085459465823e-08,0.0011167948832735,-0.0501501932740211,0.0,0.0,0.0,0.0,60.0,19.087894439697266,0.0,-8.503960913230912e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.634033203125,0.0,0.0,0.0001048128324327,299.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63116455078125,0.0,0.0,0.0001103731192415,299.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.636474609375,0.0,0.0,8.152127702487633e-05,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62811279296875,0.0,0.0,0.0001103730464819,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296691894531,0.0,0.0,0.0005235600983723,285.57598876953125,294.1499938964844,299.5242614746094,295.0599670410156,299.3924865722656,299.5474853515625,285.7196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168144410476,1.9524085459465823e-08,0.0011167948832735,-0.0501501932740211,0.0,0.0,0.0,0.0,60.0,19.087894439697266,0.0,-8.503960913230912e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.629638671875,0.0,0.0,0.0001047484256559,299.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268310546875,0.0,0.0,0.0001103053000406,299.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.632080078125,0.0,0.0,8.147118205670267e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238098144531,0.0,0.0,0.000110305227281,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253356933594,0.0,0.0,0.0005232384428381,285.5709228515625,294.1499938964844,299.5038757324219,295.050537109375,299.3945617675781,299.52716064453125,285.73468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161274742335,1.9443756826831304e-08,0.0011161080328747,-0.0499404743313789,0.0,0.0,0.0,0.0,60.0,19.02197265625,0.0,-8.493503855788732e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.629638671875,0.0,0.0,0.0001047484256559,299.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268310546875,0.0,0.0,0.0001103053000406,299.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.632080078125,0.0,0.0,8.147118205670267e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238098144531,0.0,0.0,0.000110305227281,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253356933594,0.0,0.0,0.0005232384428381,285.5709228515625,294.1499938964844,299.5038757324219,295.050537109375,299.3945617675781,299.52716064453125,285.73468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161274742335,1.9443756826831304e-08,0.0011161080328747,-0.0499404743313789,0.0,0.0,0.0,0.0,60.0,19.02197265625,0.0,-8.493503855788732e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275634765625,0.0,0.0,0.0001047173136612,299.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.624755859375,0.0,0.0,0.0001102725364034,299.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299743652344,0.0,0.0,8.14469822216779e-05,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62176513671875,0.0,0.0,0.0001102724636439,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.623291015625,0.0,0.0,0.0005230830283835,285.5685119628906,294.1499938964844,299.4936828613281,295.0458679199219,299.3953552246094,299.5170288085937,285.7421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157956905663,1.9404948758960927e-08,0.0011157762492075,-0.049839150160551,0.0,0.0,0.0,0.0,60.0,18.98995780944824,0.0,-8.488454028565685e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62548828125,0.0,0.0,0.0001046864708769,299.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62274169921875,0.0,0.0,0.0001102400565287,299.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278991699219,0.0,0.0,8.142298611346632e-05,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197509765625,0.0,0.0,0.0001102399837691,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212463378906,0.0,0.0,0.0005229289527051,285.566162109375,294.1499938964844,299.4835510253906,295.041259765625,299.3960266113281,299.50689697265625,285.74957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154668172821,1.93664764225332e-08,0.0011154473759233,-0.0497387014329433,0.0,0.0,0.0,0.0,60.0,18.958282470703125,0.0,-8.48344896553499e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214904785156,0.0,0.0,0.0001046253819367,299.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187438964844,0.0,0.0,0.0001101757225114,299.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62384033203125,0.0,0.0,8.13754741102457e-05,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158142089844,0.0,0.0,0.0001101756497519,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172790527344,0.0,0.0,0.0005226238281466,285.5616149902344,294.1499938964844,299.4632873535156,295.0321960449219,299.39715576171875,299.4866943359375,285.7643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148150078952,1.9290274266836605e-08,0.0011147957993671,-0.0495397448539733,0.0,0.0,0.0,0.0,60.0,18.89556884765625,0.0,-8.473541157627552e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214904785156,0.0,0.0,0.0001046253819367,299.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187438964844,0.0,0.0,0.0001101757225114,299.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62384033203125,0.0,0.0,8.13754741102457e-05,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158142089844,0.0,0.0,0.0001101756497519,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172790527344,0.0,0.0,0.0005226238281466,285.5616149902344,294.1499938964844,299.4632873535156,295.0321960449219,299.39715576171875,299.4866943359375,285.7643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148150078952,1.9290274266836605e-08,0.0011147957993671,-0.0495397448539733,0.0,0.0,0.0,0.0,60.0,18.89556884765625,0.0,-8.473541157627552e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176452636719,0.0,0.0,0.000104565428046,299.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61492919921875,0.0,0.0,0.0001101125890272,299.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199645996094,0.0,0.0,8.13288424978964e-05,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120300292969,0.0,0.0,0.0001101125162676,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134948730469,0.0,0.0,0.0005223243497312,285.5573425292969,294.1499938964844,299.44317626953125,295.0234069824219,299.3978576660156,299.4665832519531,285.77911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141755385324,1.921549852568205e-08,0.0011141563300043,-0.049344502389431,0.0,0.0,0.0,0.0,60.0,18.834142684936523,0.0,-8.463823775173297e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176452636719,0.0,0.0,0.000104565428046,299.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61492919921875,0.0,0.0,0.0001101125890272,299.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199645996094,0.0,0.0,8.13288424978964e-05,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120300292969,0.0,0.0,0.0001101125162676,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134948730469,0.0,0.0,0.0005223243497312,285.5573425292969,294.1499938964844,299.44317626953125,295.0234069824219,299.3978576660156,299.4665832519531,285.77911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141755385324,1.921549852568205e-08,0.0011141563300043,-0.049344502389431,0.0,0.0,0.0,0.0,60.0,18.834142684936523,0.0,-8.463823775173297e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61395263671875,0.0,0.0,0.0001045063327183,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112976074219,0.0,0.0,0.0001100503577617,299.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61627197265625,0.0,0.0,8.12828802736476e-05,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,0.0001100502850022,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098937988281,0.0,0.0,0.0005220292368903,285.55328369140625,294.1499938964844,299.4231262207031,295.0149230957031,299.3981018066406,299.4465637207031,285.79376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111354526598,1.9141790374987977e-08,0.0011135261738672,-0.0491520389914512,0.0,0.0,0.0,0.0,60.0,18.77400588989257,0.0,-8.4542506328944e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61395263671875,0.0,0.0,0.0001045063327183,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112976074219,0.0,0.0,0.0001100503577617,299.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61627197265625,0.0,0.0,8.12828802736476e-05,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,0.0001100502850022,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098937988281,0.0,0.0,0.0005220292368903,285.55328369140625,294.1499938964844,299.4231262207031,295.0149230957031,299.3981018066406,299.4465637207031,285.79376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111354526598,1.9141790374987977e-08,0.0011135261738672,-0.0491520389914512,0.0,0.0,0.0,0.0,60.0,18.77400588989257,0.0,-8.4542506328944e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6104736328125,0.0,0.0,0.0001044479868141,299.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078491210937,0.0,0.0,0.0001099889122997,299.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127319335937,0.0,0.0,8.123749285005033e-05,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050109863281,0.0,0.0,0.0001099888468161,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,0.0005217377911321,285.54949951171875,294.1499938964844,299.4032287597656,295.0068054199219,299.3979187011719,299.4266662597656,285.8083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129230260849,1.9069013035277752e-08,0.0011129039339721,-0.0489620082080364,0.0,0.0,0.0,0.0,60.0,18.71519660949707,0.0,-8.44480396722247e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6104736328125,0.0,0.0,0.0001044479868141,299.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078491210937,0.0,0.0,0.0001099889122997,299.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127319335937,0.0,0.0,8.123749285005033e-05,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050109863281,0.0,0.0,0.0001099888468161,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,0.0005217377911321,285.54949951171875,294.1499938964844,299.4032287597656,295.0068054199219,299.3979187011719,299.4266662597656,285.8083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129230260849,1.9069013035277752e-08,0.0011129039339721,-0.0489620082080364,0.0,0.0,0.0,0.0,60.0,18.71519660949707,0.0,-8.44480396722247e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087951660156,0.0,0.0,0.0001044192831614,299.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.606201171875,0.0,0.0,0.0001099586806958,299.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6110534667969,0.0,0.0,8.12151629361324e-05,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033935546875,0.0,0.0,0.0001099586152122,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60479736328125,0.0,0.0,0.0005215943674556,285.5477600097656,294.1499938964844,299.3933410644531,295.0028686523437,299.3976135253906,299.4167785644531,285.8155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126168537884,1.9033205234109122e-08,0.001112597878091,-0.0488685071468353,0.0,0.0,0.0,0.0,60.0,18.68650245666504,0.0,-8.440157728273334e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.607177734375,0.0,0.0,0.0001043907250277,299.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045837402344,0.0,0.0,0.000109928609163,299.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094055175781,0.0,0.0,8.11929494375363e-05,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.601806640625,0.0,0.0,0.0001099285436794,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60321044921875,0.0,0.0,0.0005214517586864,285.5460205078125,294.1499938964844,299.3834533691406,294.99908447265625,299.3972473144531,299.4068908691406,285.82281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123124277219,1.8997585726765465e-08,0.0011122934520244,-0.0487754940986633,0.0,0.0,0.0,0.0,60.0,18.65812873840332,0.0,-8.435537068862686e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60400390625,0.0,0.0,0.0001043339943862,299.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014404296875,0.0,0.0,0.000109868866275,299.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.606201171875,0.0,0.0,8.114882803056389e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59869384765625,0.0,0.0,0.0001098688007914,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000671386719,0.0,0.0,0.0005211684037931,285.542724609375,294.1499938964844,299.3638610839844,294.9918212890625,299.39630126953125,299.3872375488281,285.83721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117071844637,1.892682810478164e-08,0.0011116882087662,-0.0485907234251499,0.0,0.0,0.0,0.0,60.0,18.60202407836914,0.0,-8.426362541058553e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60400390625,0.0,0.0,0.0001043339943862,299.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014404296875,0.0,0.0,0.000109868866275,299.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.606201171875,0.0,0.0,8.114882803056389e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59869384765625,0.0,0.0,0.0001098688007914,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000671386719,0.0,0.0,0.0005211684037931,285.542724609375,294.1499938964844,299.3638610839844,294.9918212890625,299.39630126953125,299.3872375488281,285.83721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117071844637,1.892682810478164e-08,0.0011116882087662,-0.0485907234251499,0.0,0.0,0.0,0.0,60.0,18.60202407836914,0.0,-8.426362541058553e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009521484375,0.0,0.0,0.0001042780859279,299.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59844970703125,0.0,0.0,0.000109809989226,299.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031494140625,0.0,0.0,8.110533963190392e-05,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957336425781,0.0,0.0,0.0001098099237424,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971069335937,0.0,0.0,0.000520889123436,285.53961181640625,294.1499938964844,299.3443908691406,294.98504638671875,299.39501953125,299.3677062988281,285.8515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111109051853,1.885708655890994e-08,0.0011110920459032,-0.0484086014330387,0.0,0.0,0.0,0.0,60.0,18.54729461669922,0.0,-8.417324437459683e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009521484375,0.0,0.0,0.0001042780859279,299.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59844970703125,0.0,0.0,0.000109809989226,299.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031494140625,0.0,0.0,8.110533963190392e-05,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957336425781,0.0,0.0,0.0001098099237424,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971069335937,0.0,0.0,0.000520889123436,285.53961181640625,294.1499938964844,299.3443908691406,294.98504638671875,299.39501953125,299.3677062988281,285.8515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111109051853,1.885708655890994e-08,0.0011110920459032,-0.0484086014330387,0.0,0.0,0.0,0.0,60.0,18.54729461669922,0.0,-8.417324437459683e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980834960937,0.0,0.0,0.0001042231160681,299.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956115722656,0.0,0.0,0.0001097521017072,299.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002197265625,0.0,0.0,8.106258610496297e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929260253906,0.0,0.0,0.0001097520362236,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942687988281,0.0,0.0,0.0005206145578995,285.5367126464844,294.1499938964844,299.3251037597656,294.97882080078125,299.3934020996094,299.34832763671875,285.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105246376246,1.8788524513979613e-08,0.0011105058947578,-0.048229556530714,0.0,0.0,0.0,0.0,60.0,18.49403381347656,0.0,-8.408444074348156e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980834960937,0.0,0.0,0.0001042231160681,299.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956115722656,0.0,0.0,0.0001097521017072,299.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002197265625,0.0,0.0,8.106258610496297e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929260253906,0.0,0.0,0.0001097520362236,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942687988281,0.0,0.0,0.0005206145578995,285.5367126464844,294.1499938964844,299.3251037597656,294.97882080078125,299.3934020996094,299.34832763671875,285.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105246376246,1.8788524513979613e-08,0.0011105058947578,-0.048229556530714,0.0,0.0,0.0,0.0,60.0,18.49403381347656,0.0,-8.408444074348156e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953369140625,0.0,0.0,0.0001041693176375,299.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928955078125,0.0,0.0,0.0001096954438253,299.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59747314453125,0.0,0.0,8.102073479676619e-05,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,0.0001096953783417,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915832519531,0.0,0.0,0.0005203458713367,285.53399658203125,294.1499938964844,299.3060302734375,294.97320556640625,299.3914794921875,299.3291320800781,285.880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099508265033,1.87214190816576e-08,0.0011099320836365,-0.0480543076992034,0.0,0.0,0.0,0.0,60.0,18.442367553710938,0.0,-8.399756978860753e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953369140625,0.0,0.0,0.0001041693176375,299.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928955078125,0.0,0.0,0.0001096954438253,299.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59747314453125,0.0,0.0,8.102073479676619e-05,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,0.0001096953783417,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915832519531,0.0,0.0,0.0005203458713367,285.53399658203125,294.1499938964844,299.3060302734375,294.97320556640625,299.3914794921875,299.3291320800781,285.880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099508265033,1.87214190816576e-08,0.0011099320836365,-0.0480543076992034,0.0,0.0,0.0,0.0,60.0,18.442367553710938,0.0,-8.399756978860753e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59405517578125,0.0,0.0,0.0001041430441546,299.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59161376953125,0.0,0.0,0.0001096677806344,299.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961608886719,0.0,0.0,8.100030390778556e-05,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889892578125,0.0,0.0,0.0001096677151508,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903015136719,0.0,0.0,0.0005202146130613,285.5327453613281,294.1499938964844,299.2965393066406,294.9706115722656,299.390380859375,299.3196105957031,285.88720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096711969003,1.868865062704117e-08,0.0011096524540334,-0.0479687303304672,0.0,0.0,0.0,0.0,60.0,18.417356491088867,0.0,-8.395516459813734e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927734375,0.0,0.0,0.0001041171271936,299.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903625488281,0.0,0.0,0.0001096404812415,299.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948791503906,0.0,0.0,8.098014222923666e-05,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877380371094,0.0,0.0,0.0001096404230338,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890808105469,0.0,0.0,0.0005200851592235,285.53155517578125,294.1499938964844,299.2871398925781,294.9682006835937,299.3891906738281,299.31011962890625,285.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093948269262,1.8656320932564092e-08,0.0011093760840594,-0.0478842966258525,0.0,0.0,0.0,0.0,60.0,18.392765045166016,0.0,-8.391333494728317e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59033203125,0.0,0.0,0.0001040663846652,299.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879211425781,0.0,0.0,0.0001095870538847,299.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923767089844,0.0,0.0,8.094067743513733e-05,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853576660156,0.0,0.0,0.0001095869884011,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,0.0005198317230679,285.5292358398437,294.1499938964844,299.2684631347656,294.9638977050781,299.3866882324219,299.291259765625,285.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.859302933837625e-08,0.001108834403567,-0.0477190017700195,0.0,0.0,0.0,0.0,60.0,18.344575881958008,0.0,-8.383148752955094e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59033203125,0.0,0.0,0.0001040663846652,299.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879211425781,0.0,0.0,0.0001095870538847,299.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923767089844,0.0,0.0,8.094067743513733e-05,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853576660156,0.0,0.0,0.0001095869884011,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,0.0005198317230679,285.5292358398437,294.1499938964844,299.2684631347656,294.9638977050781,299.3866882324219,299.291259765625,285.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.859302933837625e-08,0.001108834403567,-0.0477190017700195,0.0,0.0,0.0,0.0,60.0,18.344575881958008,0.0,-8.383148752955094e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880126953125,0.0,0.0,0.0001040247370838,299.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856628417969,0.0,0.0,0.0001095431944122,299.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5900573730469,0.0,0.0,8.090827759588137e-05,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831298828125,0.0,0.0,0.0001095431289286,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,0.0005196237470954,285.52716064453125,294.1499938964844,299.25,294.9603271484375,299.38385009765625,299.27264404296875,285.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108408672735,1.85410709008238e-08,0.0011083900462836,-0.0475833043456077,0.0,0.0,0.0,0.0,60.0,18.29923820495605,0.0,-8.376431992473955e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880126953125,0.0,0.0,0.0001040247370838,299.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856628417969,0.0,0.0,0.0001095431944122,299.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5900573730469,0.0,0.0,8.090827759588137e-05,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831298828125,0.0,0.0,0.0001095431289286,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,0.0005196237470954,285.52716064453125,294.1499938964844,299.25,294.9603271484375,299.38385009765625,299.27264404296875,285.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108408672735,1.85410709008238e-08,0.0011083900462836,-0.0475833043456077,0.0,0.0,0.0,0.0,60.0,18.29923820495605,0.0,-8.376431992473955e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858154296875,0.0,0.0,0.0001040158967953,299.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58349609375,0.0,0.0,0.0001095338811865,299.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878295898437,0.0,0.0,8.090140181593597e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809936523437,0.0,0.0,0.0001095338229788,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.582275390625,0.0,0.0,0.0005195795674808,285.5252380371094,294.1499938964844,299.2317810058594,294.9573059082031,299.3807983398437,299.254150390625,285.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083134450018,1.8529991763216458e-08,0.0011082949349656,-0.0475543662905693,0.0,0.0,0.0,0.0,60.0,18.2587890625,0.0,-8.375000248861397e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858154296875,0.0,0.0,0.0001040158967953,299.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58349609375,0.0,0.0,0.0001095338811865,299.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878295898437,0.0,0.0,8.090140181593597e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809936523437,0.0,0.0,0.0001095338229788,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.582275390625,0.0,0.0,0.0005195795674808,285.5252380371094,294.1499938964844,299.2317810058594,294.9573059082031,299.3807983398437,299.254150390625,285.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083134450018,1.8529991763216458e-08,0.0011082949349656,-0.0475543662905693,0.0,0.0,0.0,0.0,60.0,18.2587890625,0.0,-8.375000248861397e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58380126953125,0.0,0.0,0.0001040644419845,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815124511719,0.0,0.0,0.0001095850020647,299.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857849121094,0.0,0.0,8.093915675999597e-05,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790405273437,0.0,0.0,0.000109584943857,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802917480469,0.0,0.0,0.0005198221188038,285.5235290527344,294.1499938964844,299.2137756347656,294.9546813964844,299.3774108886719,299.2358703613281,285.9504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108830794692,1.859042342289285e-08,0.0011088121682405,-0.0477121956646442,0.0,0.0,0.0,0.0,60.0,18.22676467895508,0.0,-8.382811245155608e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58380126953125,0.0,0.0,0.0001040644419845,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815124511719,0.0,0.0,0.0001095850020647,299.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857849121094,0.0,0.0,8.093915675999597e-05,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790405273437,0.0,0.0,0.000109584943857,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802917480469,0.0,0.0,0.0005198221188038,285.5235290527344,294.1499938964844,299.2137756347656,294.9546813964844,299.3774108886719,299.2358703613281,285.9504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108830794692,1.859042342289285e-08,0.0011088121682405,-0.0477121956646442,0.0,0.0,0.0,0.0,60.0,18.22676467895508,0.0,-8.382811245155608e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827941894531,0.0,0.0,0.000104086146166,299.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805358886719,0.0,0.0,0.0001096078485716,299.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58477783203125,0.0,0.0,8.095603698166087e-05,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780944824219,0.0,0.0,0.0001096077903639,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793151855469,0.0,0.0,0.0005199305014684,285.522705078125,294.1499938964844,299.204833984375,294.9534912109375,299.3757019042969,299.2267150878906,285.9574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090622283518,1.8617431152279096e-08,0.0011090436019003,-0.0477827303111553,0.0,0.0,0.0,0.0,60.0,18.21065330505371,0.0,-8.38630356270187e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818786621094,0.0,0.0,0.0001041552750393,299.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5796203613281,0.0,0.0,0.0001096806518035,299.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838317871094,0.0,0.0,8.100980630842969e-05,298.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57720947265625,0.0,0.0,0.0001096805935958,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57843017578125,0.0,0.0,0.0005202758475206,285.52197265625,294.1499938964844,299.1959533691406,294.952392578125,299.3738098144531,299.2177124023437,285.9643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097965762019,1.8703541826425866e-08,0.0011097779497504,-0.0480076223611831,0.0,0.0,0.0,0.0,60.0,18.200801849365234,0.0,-8.397443451713117e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801086425781,0.0,0.0,0.0001043046286213,299.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.577880859375,0.0,0.0,0.0001098379289032,299.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58203125,0.0,0.0,8.112596697174013e-05,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57550048828125,0.0,0.0,0.0001098378706956,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766906738281,0.0,0.0,0.0005210218951106,285.5206298828125,294.1499938964844,299.1783447265625,294.9504089355469,299.36993408203125,299.1996765136719,285.9782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113879736512,1.8889588560000448e-08,0.0011113689979538,-0.0484934784471988,0.0,0.0,0.0,0.0,60.0,18.184112548828125,0.0,-8.421536534797269e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801086425781,0.0,0.0,0.0001043046286213,299.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.577880859375,0.0,0.0,0.0001098379289032,299.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58203125,0.0,0.0,8.112596697174013e-05,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57550048828125,0.0,0.0,0.0001098378706956,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766906738281,0.0,0.0,0.0005210218951106,285.5206298828125,294.1499938964844,299.1783447265625,294.9504089355469,299.36993408203125,299.1996765136719,285.9782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113879736512,1.8889588560000448e-08,0.0011113689979538,-0.0484934784471988,0.0,0.0,0.0,0.0,60.0,18.184112548828125,0.0,-8.421536534797269e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784606933594,0.0,0.0,0.0001044969758368,299.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762634277344,0.0,0.0,0.0001100404770113,299.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58038330078125,0.0,0.0,8.127556793624535e-05,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57391357421875,0.0,0.0,0.0001100404188036,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751037597656,0.0,0.0,0.0005219827289693,285.5194702148437,294.1499938964844,299.1609191894531,294.9487609863281,299.3658447265625,299.1817932128906,285.9920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134364176541,1.9129208439494505e-08,0.0011134173255413,-0.0491191931068897,0.0,0.0,0.0,0.0,60.0,18.175193786621094,0.0,-8.45261709514489e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
