time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17964600,299.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784606933594,0.0,0.0,0.0001044969758368,299.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762634277344,0.0,0.0,0.0001100404770113,299.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58038330078125,0.0,0.0,8.127556793624535e-05,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57391357421875,0.0,0.0,0.0001100404188036,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751037597656,0.0,0.0,0.0005219827289693,285.5194702148437,294.1499938964844,299.1609191894531,294.9487609863281,299.3658447265625,299.1817932128906,285.9920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134364176541,1.9129208439494505e-08,0.0011134173255413,-0.0491191931068897,0.0,0.0,0.0,0.0,60.0,18.175193786621094,0.0,-8.45261709514489e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5769958496094,0.0,0.0,0.00010473983275,299.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5748291015625,0.0,0.0,0.0001102962123695,299.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788879394531,0.0,0.0,8.146445907186717e-05,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.572509765625,0.0,0.0,0.0001102961541619,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736999511719,0.0,0.0,0.000523195893038,285.5185241699219,294.1499938964844,299.1436462402344,294.9473571777344,299.36138916015625,299.1640625,286.0058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160243302583,1.9431768194522192e-08,0.0011160048888996,-0.0499091744422912,0.0,0.0,0.0,0.0,60.0,18.175811767578125,0.0,-8.491943503941003e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5769958496094,0.0,0.0,0.00010473983275,299.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5748291015625,0.0,0.0,0.0001102962123695,299.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788879394531,0.0,0.0,8.146445907186717e-05,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.572509765625,0.0,0.0,0.0001102961541619,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736999511719,0.0,0.0,0.000523195893038,285.5185241699219,294.1499938964844,299.1436462402344,294.9473571777344,299.36138916015625,299.1640625,286.0058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160243302583,1.9431768194522192e-08,0.0011160048888996,-0.0499091744422912,0.0,0.0,0.0,0.0,60.0,18.175811767578125,0.0,-8.491943503941003e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756225585937,0.0,0.0,0.0001050021819537,299.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.573486328125,0.0,0.0,0.0001105724732042,299.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774841308594,0.0,0.0,8.166849875124171e-05,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711975097656,0.0,0.0,0.0001105724222725,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723571777344,0.0,0.0,0.0005245063803158,285.5177307128906,294.1499938964844,299.1265563964844,294.9462585449219,299.35675048828125,299.1464233398437,286.0195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188180651515,1.9758612523901323e-08,0.0011187982745468,-0.0507624633610248,0.0,0.0,0.0,0.0,60.0,18.180788040161133,0.0,-8.53452917226605e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756225585937,0.0,0.0,0.0001050021819537,299.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.573486328125,0.0,0.0,0.0001105724732042,299.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774841308594,0.0,0.0,8.166849875124171e-05,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711975097656,0.0,0.0,0.0001105724222725,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723571777344,0.0,0.0,0.0005245063803158,285.5177307128906,294.1499938964844,299.1265563964844,294.9462585449219,299.35675048828125,299.1464233398437,286.0195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188180651515,1.9758612523901323e-08,0.0011187982745468,-0.0507624633610248,0.0,0.0,0.0,0.0,60.0,18.180788040161133,0.0,-8.53452917226605e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750427246094,0.0,0.0,0.0001051535218721,299.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729064941406,0.0,0.0,0.0001107318457798,299.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768737792969,0.0,0.0,8.178620919352397e-05,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57061767578125,0.0,0.0,0.0001107317875721,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,0.0005252623232081,285.5174560546875,294.1499938964844,299.1180419921875,294.94580078125,299.35430908203125,299.1376953125,286.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204300681129,1.99471656969763e-08,0.0011204100446775,-0.0512546673417091,0.0,0.0,0.0,0.0,60.0,18.18693733215332,0.0,-8.55914521480372e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.574462890625,0.0,0.0,0.0001053038940881,299.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723571777344,0.0,0.0,0.0001108901924453,299.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762939453125,0.0,0.0,8.190316293621436e-05,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.570068359375,0.0,0.0,0.0001108901342377,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712280273437,0.0,0.0,0.0005260134930722,285.5171813964844,294.1499938964844,299.1095886230469,294.9454040527344,299.351806640625,299.12896728515625,286.0332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220339220017,2.0134512723757325e-08,0.001122013782151,-0.0517436861991882,0.0,0.0,0.0,0.0,60.0,18.19350242614746,0.0,-8.583637622905371e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733947753906,0.0,0.0,0.0001056226537912,299.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,0.0001112258614739,299.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751953125,0.0,0.0,8.215109119191766e-05,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.569091796875,0.0,0.0,0.0001112258105422,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702209472656,0.0,0.0,0.0005276058218441,285.5168151855469,294.1499938964844,299.0927734375,294.9447631835937,299.3466186523437,299.1116027832031,286.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254290584474,2.0531665256839915e-08,0.0011254085693508,-0.0527802221477031,0.0,0.0,0.0,0.0,60.0,18.209970474243164,0.0,-8.635675641244236e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733947753906,0.0,0.0,0.0001056226537912,299.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,0.0001112258614739,299.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751953125,0.0,0.0,8.215109119191766e-05,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.569091796875,0.0,0.0,0.0001112258105422,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702209472656,0.0,0.0,0.0005276058218441,285.5168151855469,294.1499938964844,299.0927734375,294.9447631835937,299.3466186523437,299.1116027832031,286.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254290584474,2.0531665256839915e-08,0.0011254085693508,-0.0527802221477031,0.0,0.0,0.0,0.0,60.0,18.209970474243164,0.0,-8.635675641244236e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,0.0001059537244145,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704345703125,0.0,0.0,0.000111574488983,299.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5742492675781,0.0,0.0,8.240858733188361e-05,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,0.0001115744380513,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693359375,0.0,0.0,0.0005292595596984,285.5166015625,294.1499938964844,299.0760498046875,294.9443664550781,299.3412170410156,299.0943908691406,286.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289560934528,2.0944149525803368e-08,0.0011289351386949,-0.0538566000759601,0.0,0.0,0.0,0.0,60.0,18.22978401184082,0.0,-8.689888630897259e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,0.0001059537244145,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704345703125,0.0,0.0,0.000111574488983,299.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5742492675781,0.0,0.0,8.240858733188361e-05,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,0.0001115744380513,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693359375,0.0,0.0,0.0005292595596984,285.5166015625,294.1499938964844,299.0760498046875,294.9443664550781,299.3412170410156,299.0943908691406,286.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289560934528,2.0944149525803368e-08,0.0011289351386949,-0.0538566000759601,0.0,0.0,0.0,0.0,60.0,18.22978401184082,0.0,-8.689888630897259e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716857910156,0.0,0.0,0.0001062935043592,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,0.0001119322987506,299.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5734558105469,0.0,0.0,8.267285738838837e-05,298.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675048828125,0.0,0.0,0.0001119322405429,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.568603515625,0.0,0.0,0.0005309568368829,285.5166320800781,294.1499938964844,299.0594787597656,294.9441223144531,299.3355712890625,299.0773010253906,286.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325759114697,2.1367494440482915e-08,0.0011325546074658,-0.0549611300230026,0.0,0.0,0.0,0.0,60.0,18.25249671936035,0.0,-8.745706026047628e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716857910156,0.0,0.0,0.0001062935043592,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,0.0001119322987506,299.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5734558105469,0.0,0.0,8.267285738838837e-05,298.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675048828125,0.0,0.0,0.0001119322405429,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.568603515625,0.0,0.0,0.0005309568368829,285.5166320800781,294.1499938964844,299.0594787597656,294.9441223144531,299.3355712890625,299.0773010253906,286.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325759114697,2.1367494440482915e-08,0.0011325546074658,-0.0549611300230026,0.0,0.0,0.0,0.0,60.0,18.25249671936035,0.0,-8.745706026047628e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710754394531,0.0,0.0,0.0001066363911377,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690612792969,0.0,0.0,0.0001122933681472,299.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5727844238281,0.0,0.0,8.293954306282103e-05,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669250488281,0.0,0.0,0.0001122933172155,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680236816406,0.0,0.0,0.000532669655513,285.5168151855469,294.1499938964844,299.04296875,294.9440612792969,299.3297119140625,299.060302734375,286.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136228791438,2.1794708260358675e-08,0.0011362070217728,-0.0560755506157875,0.0,0.0,0.0,0.0,60.0,18.27699851989746,0.0,-8.802213358194424e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710754394531,0.0,0.0,0.0001066363911377,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690612792969,0.0,0.0,0.0001122933681472,299.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5727844238281,0.0,0.0,8.293954306282103e-05,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669250488281,0.0,0.0,0.0001122933172155,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680236816406,0.0,0.0,0.000532669655513,285.5168151855469,294.1499938964844,299.04296875,294.9440612792969,299.3297119140625,299.060302734375,286.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136228791438,2.1794708260358675e-08,0.0011362070217728,-0.0560755506157875,0.0,0.0,0.0,0.0,60.0,18.27699851989746,0.0,-8.802213358194424e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57080078125,0.0,0.0,0.0001068078709067,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56884765625,0.0,0.0,0.0001124739501392,299.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.572509765625,0.0,0.0,8.307291864184663e-05,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56671142578125,0.0,0.0,0.0001124738919315,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,0.000533526239451,285.5169982910156,294.1499938964844,299.0347595214844,294.944091796875,299.32666015625,299.0518798828125,286.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380556970834,2.2008363131931226e-08,0.0011380336945876,-0.0566328093409538,0.0,0.0,0.0,0.0,60.0,18.28981208801269,0.0,-8.830541986526441e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705871582031,0.0,0.0,0.0001069790887413,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686340332031,0.0,0.0,0.0001126542410929,299.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722961425781,0.0,0.0,8.320608321810141e-05,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665283203125,0.0,0.0,0.0001126541901612,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675964355469,0.0,0.0,0.0005343814846128,285.5172424316406,294.1499938964844,299.0265808105469,294.94415283203125,299.32354736328125,299.04345703125,286.1011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398795759305,2.222168760113164e-08,0.001139857340604,-0.057189155369997,0.0,0.0,0.0,0.0,60.0,18.30282974243164,0.0,-8.858871325401196e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702514648437,0.0,0.0,0.0001073206949513,299.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682983398437,0.0,0.0,0.0001130139789893,299.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718994140625,0.0,0.0,8.347177936229855e-05,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56622314453125,0.0,0.0,0.0001130139207816,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672607421875,0.0,0.0,0.0005360879586078,285.5177917480469,294.1499938964844,299.0102233886719,294.94439697265625,299.3172302246094,299.02667236328125,286.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435190681368,2.264732046342033e-08,0.0011434964835643,-0.0582990385591983,0.0,0.0,0.0,0.0,60.0,18.32916641235352,0.0,-8.915531424236178e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702514648437,0.0,0.0,0.0001073206949513,299.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682983398437,0.0,0.0,0.0001130139789893,299.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718994140625,0.0,0.0,8.347177936229855e-05,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56622314453125,0.0,0.0,0.0001130139207816,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672607421875,0.0,0.0,0.0005360879586078,285.5177917480469,294.1499938964844,299.0102233886719,294.94439697265625,299.3172302246094,299.02667236328125,286.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435190681368,2.264732046342033e-08,0.0011434964835643,-0.0582990385591983,0.0,0.0,0.0,0.0,60.0,18.32916641235352,0.0,-8.915531424236178e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57000732421875,0.0,0.0,0.0001076595362974,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.568115234375,0.0,0.0,0.0001133707919507,299.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716552734375,0.0,0.0,8.373532182304189e-05,298.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,0.000113370733743,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56707763671875,0.0,0.0,0.0005377805209718,285.5185241699219,294.1499938964844,298.9939880371094,294.9447326660156,299.31072998046875,299.010009765625,286.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471289908513,2.3069500088013232e-08,0.0011471059406176,-0.0593997091054916,0.0,0.0,0.0,0.0,60.0,18.35578155517578,0.0,-8.971910148147799e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57000732421875,0.0,0.0,0.0001076595362974,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.568115234375,0.0,0.0,0.0001133707919507,299.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716552734375,0.0,0.0,8.373532182304189e-05,298.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,0.000113370733743,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56707763671875,0.0,0.0,0.0005377805209718,285.5185241699219,294.1499938964844,298.9939880371094,294.9447326660156,299.31072998046875,299.010009765625,286.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471289908513,2.3069500088013232e-08,0.0011471059406176,-0.0593997091054916,0.0,0.0,0.0,0.0,60.0,18.35578155517578,0.0,-8.971910148147799e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699157714844,0.0,0.0,0.0001079929206753,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56805419921875,0.0,0.0,0.0001137218569056,299.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715637207031,0.0,0.0,8.399461512453854e-05,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660095214844,0.0,0.0,0.0001137218059739,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670471191406,0.0,0.0,0.0005394458421505,285.5194396972656,294.1499938964844,298.9777526855469,294.9451599121094,299.3039855957031,298.993408203125,286.1414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506808223202,2.3484881594981744e-08,0.0011506573064252,-0.0604824535548687,0.0,0.0,0.0,0.0,60.0,18.382368087768555,0.0,-9.027554170870644e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699157714844,0.0,0.0,0.0001079929206753,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56805419921875,0.0,0.0,0.0001137218569056,299.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715637207031,0.0,0.0,8.399461512453854e-05,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660095214844,0.0,0.0,0.0001137218059739,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670471191406,0.0,0.0,0.0005394458421505,285.5194396972656,294.1499938964844,298.9777526855469,294.9451599121094,299.3039855957031,298.993408203125,286.1414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506808223202,2.3484881594981744e-08,0.0011506573064252,-0.0604824535548687,0.0,0.0,0.0,0.0,60.0,18.382368087768555,0.0,-9.027554170870644e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699768066406,0.0,0.0,0.0001083169627236,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.568115234375,0.0,0.0,0.0001140630847658,299.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57159423828125,0.0,0.0,8.424664702033624e-05,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661315917969,0.0,0.0,0.00011406304111,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.567138671875,0.0,0.0,0.0005410645389929,285.5205383300781,294.1499938964844,298.96160888671875,294.9456787109375,299.29705810546875,298.9768981933594,286.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541330022737,2.3888627964652187e-08,0.0011541091371327,-0.0615346655249595,0.0,0.0,0.0,0.0,60.0,18.40836906433105,0.0,-9.081804108745929e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699768066406,0.0,0.0,0.0001083169627236,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.568115234375,0.0,0.0,0.0001140630847658,299.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57159423828125,0.0,0.0,8.424664702033624e-05,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661315917969,0.0,0.0,0.00011406304111,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.567138671875,0.0,0.0,0.0005410645389929,285.5205383300781,294.1499938964844,298.96160888671875,294.9456787109375,299.29705810546875,298.9768981933594,286.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541330022737,2.3888627964652187e-08,0.0011541091371327,-0.0615346655249595,0.0,0.0,0.0,0.0,60.0,18.40836906433105,0.0,-9.081804108745929e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.570068359375,0.0,0.0,0.0001084723626263,299.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682373046875,0.0,0.0,0.0001142267356044,299.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716552734375,0.0,0.0,8.436751522822306e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662536621094,0.0,0.0,0.0001142266846727,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672607421875,0.0,0.0,0.0005418407963588,285.5211486816406,294.1499938964844,298.9535217285156,294.9459533691406,299.2934875488281,298.9686889648437,286.16162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557885445654,2.4082252636503654e-08,0.0011557644465938,-0.0620392076671123,0.0,0.0,0.0,0.0,60.0,18.42076873779297,0.0,-9.10787818497738e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701904296875,0.0,0.0,0.0001086250704247,299.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683898925781,0.0,0.0,0.0001143875415436,299.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,8.448628796031699e-05,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56640625,0.0,0.0,0.0001143874906119,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674133300781,0.0,0.0,0.0005426036077551,285.5218505859375,294.1499938964844,298.9454650878906,294.9462585449219,299.2898864746094,298.96044921875,286.1683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157414750196,2.427251644121497e-08,0.0011573904193937,-0.0625349432229995,0.0,0.0,0.0,0.0,60.0,18.432886123657227,0.0,-9.13353588316568e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0001089212673832,299.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687255859375,0.0,0.0,0.0001146994545706,299.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,8.471666660625488e-05,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667724609375,0.0,0.0,0.0001146994036389,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,0.0005440831882879,285.5232849121094,294.1499938964844,298.9293518066406,294.94683837890625,299.2825622558594,298.9440612792969,286.18170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160571235232,2.4641570561811932e-08,0.0011605466715991,-0.063496395945549,0.0,0.0,0.0,0.0,60.0,18.45614242553711,0.0,-9.183407456703209e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0001089212673832,299.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687255859375,0.0,0.0,0.0001146994545706,299.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,8.471666660625488e-05,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667724609375,0.0,0.0,0.0001146994036389,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,0.0005440831882879,285.5232849121094,294.1499938964844,298.9293518066406,294.94683837890625,299.2825622558594,298.9440612792969,286.18170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160571235232,2.4641570561811932e-08,0.0011605466715991,-0.063496395945549,0.0,0.0,0.0,0.0,60.0,18.45614242553711,0.0,-9.183407456703209e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710144042969,0.0,0.0,0.0001091939338948,299.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692443847656,0.0,0.0,0.00011498657841,299.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,8.492873166687787e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673217773437,0.0,0.0,0.0001149865274783,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682983398437,0.0,0.0,0.0005454451893456,285.5249328613281,294.1499938964844,298.9132385253906,294.9474792480469,299.2750549316406,298.9277038574219,286.195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634760303422,2.498129525463355e-08,0.0011634511174634,-0.0643812790513038,0.0,0.0,0.0,0.0,60.0,18.476625442504883,0.0,-9.229434994040277e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710144042969,0.0,0.0,0.0001091939338948,299.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692443847656,0.0,0.0,0.00011498657841,299.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,8.492873166687787e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673217773437,0.0,0.0,0.0001149865274783,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682983398437,0.0,0.0,0.0005454451893456,285.5249328613281,294.1499938964844,298.9132385253906,294.9474792480469,299.2750549316406,298.9277038574219,286.195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634760303422,2.498129525463355e-08,0.0011634511174634,-0.0643812790513038,0.0,0.0,0.0,0.0,60.0,18.476625442504883,0.0,-9.229434994040277e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,0.0001094422623282,299.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56988525390625,0.0,0.0,0.0001152480763266,299.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731506347656,0.0,0.0,8.512187923770398e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679931640625,0.0,0.0,0.0001152480326709,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689392089844,0.0,0.0,0.000546685711015,285.5267333984375,294.1499938964844,298.8971252441406,294.9480895996094,299.267333984375,298.911376953125,286.2084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661216849461,2.5290697536206608e-08,0.0011660963064059,-0.0651870593428611,0.0,0.0,0.0,0.0,60.0,18.494028091430664,0.0,-9.27145435980492e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,0.0001094422623282,299.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56988525390625,0.0,0.0,0.0001152480763266,299.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731506347656,0.0,0.0,8.512187923770398e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679931640625,0.0,0.0,0.0001152480326709,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689392089844,0.0,0.0,0.000546685711015,285.5267333984375,294.1499938964844,298.8971252441406,294.9480895996094,299.267333984375,298.911376953125,286.2084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661216849461,2.5290697536206608e-08,0.0011660963064059,-0.0651870593428611,0.0,0.0,0.0,0.0,60.0,18.494028091430664,0.0,-9.27145435980492e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723876953125,0.0,0.0,0.0001096634077839,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706481933594,0.0,0.0,0.000115480957902,299.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738830566406,0.0,0.0,8.529388287570328e-05,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687866210937,0.0,0.0,0.0001154809069703,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697326660156,0.0,0.0,0.0005477903760038,285.5287475585937,294.1499938964844,298.8809814453125,294.9486999511719,299.2594299316406,298.89508056640625,286.2218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684775818139,2.5566224692852305e-08,0.0011684520868584,-0.0659045130014419,0.0,0.0,0.0,0.0,60.0,18.507843017578125,0.0,-9.308953963227397e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723876953125,0.0,0.0,0.0001096634077839,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706481933594,0.0,0.0,0.000115480957902,299.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738830566406,0.0,0.0,8.529388287570328e-05,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687866210937,0.0,0.0,0.0001154809069703,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697326660156,0.0,0.0,0.0005477903760038,285.5287475585937,294.1499938964844,298.8809814453125,294.9486999511719,299.2594299316406,298.89508056640625,286.2218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684775818139,2.5566224692852305e-08,0.0011684520868584,-0.0659045130014419,0.0,0.0,0.0,0.0,60.0,18.507843017578125,0.0,-9.308953963227397e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57281494140625,0.0,0.0,0.0001097598942578,299.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57110595703125,0.0,0.0,0.0001155825593741,299.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743103027344,0.0,0.0,8.536892710253596e-05,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692749023437,0.0,0.0,0.0001155825084424,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701904296875,0.0,0.0,0.0005482723354361,285.5298156738281,294.1499938964844,298.8728942871094,294.948974609375,299.2554016113281,298.8869323730469,286.2284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695051798596,2.5686436089245035e-08,0.0011694795684888,-0.0662175044417381,0.0,0.0,0.0,0.0,60.0,18.512834548950195,0.0,-9.325338368171289e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57330322265625,0.0,0.0,0.0001098508873838,299.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57159423828125,0.0,0.0,0.0001156783764599,299.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57476806640625,0.0,0.0,8.543969306629151e-05,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697631835937,0.0,0.0,0.0001156783328042,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707092285156,0.0,0.0,0.0005487268790602,285.53094482421875,294.1499938964844,298.8648376464844,294.9492492675781,299.2513122558594,298.8787841796875,286.2351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704738717526,2.5799799630021883e-08,0.0011704480275511,-0.066512644290924,0.0,0.0,0.0,0.0,60.0,18.51702690124512,0.0,-9.34080262027237e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743408203125,0.0,0.0,0.0001100114750443,299.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726623535156,0.0,0.0,0.0001158474842668,299.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757751464844,0.0,0.0,8.556459215469658e-05,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57086181640625,0.0,0.0,0.0001158474333351,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,0.0005495290388353,285.53326416015625,294.1499938964844,298.8486328125,294.94976806640625,299.2430725097656,298.86248779296875,286.2484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117218575906,2.5999863595416173e-08,0.0011721597984433,-0.067033477127552,0.0,0.0,0.0,0.0,60.0,18.52250099182129,0.0,-9.368125120090556e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743408203125,0.0,0.0,0.0001100114750443,299.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726623535156,0.0,0.0,0.0001158474842668,299.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757751464844,0.0,0.0,8.556459215469658e-05,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57086181640625,0.0,0.0,0.0001158474333351,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,0.0005495290388353,285.53326416015625,294.1499938964844,298.8486328125,294.94976806640625,299.2430725097656,298.86248779296875,286.2484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117218575906,2.5999863595416173e-08,0.0011721597984433,-0.067033477127552,0.0,0.0,0.0,0.0,60.0,18.52250099182129,0.0,-9.368125120090556e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
