time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17966940,299.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57550048828125,0.0,0.0,0.0001101297821151,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738525390625,0.0,0.0,0.0001159720632131,299.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5769348144531,0.0,0.0,8.565661119064316e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,0.0001159720195573,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729675292969,0.0,0.0,0.0005501200212165,285.5357971191406,294.1499938964844,298.8323974609375,294.9501953125,299.2346496582031,298.8461608886719,286.2618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734458385035,2.6147242593310693e-08,0.0011734196450561,-0.0674171149730682,0.0,0.0,0.0,0.0,60.0,18.52206420898437,0.0,-9.38827753316218e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57550048828125,0.0,0.0,0.0001101297821151,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738525390625,0.0,0.0,0.0001159720632131,299.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5769348144531,0.0,0.0,8.565661119064316e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,0.0001159720195573,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729675292969,0.0,0.0,0.0005501200212165,285.5357971191406,294.1499938964844,298.8323974609375,294.9501953125,299.2346496582031,298.8461608886719,286.2618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734458385035,2.6147242593310693e-08,0.0011734196450561,-0.0674171149730682,0.0,0.0,0.0,0.0,60.0,18.52206420898437,0.0,-9.38827753316218e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768127441406,0.0,0.0,0.0001102099122363,299.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751953125,0.0,0.0,0.0001160564424935,299.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782165527344,0.0,0.0,8.571893704356626e-05,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57342529296875,0.0,0.0,0.0001160563988378,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743408203125,0.0,0.0,0.0005505203153006,285.5384521484375,294.1499938964844,298.8160705566406,294.95050048828125,299.2260437011719,298.829833984375,286.275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742993956431,2.6247048978689242e-08,0.0011742732021957,-0.0676769018173217,0.0,0.0,0.0,0.0,60.0,18.51614189147949,0.0,-9.40193771725717e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768127441406,0.0,0.0,0.0001102099122363,299.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751953125,0.0,0.0,0.0001160564424935,299.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782165527344,0.0,0.0,8.571893704356626e-05,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57342529296875,0.0,0.0,0.0001160563988378,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743408203125,0.0,0.0,0.0005505203153006,285.5384521484375,294.1499938964844,298.8160705566406,294.95050048828125,299.2260437011719,298.829833984375,286.275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742993956431,2.6247048978689242e-08,0.0011742732021957,-0.0676769018173217,0.0,0.0,0.0,0.0,60.0,18.51614189147949,0.0,-9.40193771725717e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782775878906,0.0,0.0,0.0001102452442864,299.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57666015625,0.0,0.0,0.0001160936444648,299.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57965087890625,0.0,0.0,8.574641105951741e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749206542969,0.0,0.0,0.0001160936008091,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758056640625,0.0,0.0,0.0005506968009285,285.54132080078125,294.1499938964844,298.7996826171875,294.9507141113281,299.21728515625,298.8134460449219,286.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746755335479,2.6291020915891763e-08,0.0011746492236852,-0.0677913501858711,0.0,0.0,0.0,0.0,60.0,18.503711700439453,0.0,-9.4079588564e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782775878906,0.0,0.0,0.0001102452442864,299.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57666015625,0.0,0.0,0.0001160936444648,299.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57965087890625,0.0,0.0,8.574641105951741e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749206542969,0.0,0.0,0.0001160936008091,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758056640625,0.0,0.0,0.0005506968009285,285.54132080078125,294.1499938964844,298.7996826171875,294.9507141113281,299.21728515625,298.8134460449219,286.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746755335479,2.6291020915891763e-08,0.0011746492236852,-0.0677913501858711,0.0,0.0,0.0,0.0,60.0,18.503711700439453,0.0,-9.4079588564e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790405273437,0.0,0.0,0.0001102418609661,299.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57745361328125,0.0,0.0,0.0001160900865215,299.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804138183594,0.0,0.0,8.574377716286108e-05,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0001160900428658,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765991210937,0.0,0.0,0.0005506799207068,285.5428161621094,294.1499938964844,298.7914733886719,294.9507751464844,299.2128295898437,298.80523681640625,286.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746387463063,2.628678252847294e-08,0.0011746124364435,-0.0677803233265876,0.0,0.0,0.0,0.0,60.0,18.49442481994629,0.0,-9.407378342984885e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798645019531,0.0,0.0,0.0001102289243135,299.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782775878906,0.0,0.0,0.0001160764586529,299.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,8.573371451348066e-05,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765686035156,0.0,0.0,0.0001160764149972,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57745361328125,0.0,0.0,0.0005506153102032,285.5443420410156,294.1499938964844,298.7832336425781,294.9508056640625,299.2083435058594,298.7970275878906,286.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011744998628273,2.6270633668445963e-08,0.0011744736693799,-0.0677382946014404,0.0,0.0,0.0,0.0,60.0,18.48367118835449,0.0,-9.4051671339912e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815734863281,0.0,0.0,0.0001101641755667,299.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800170898437,0.0,0.0,0.0001160082756541,299.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829162597656,0.0,0.0,8.56833576108329e-05,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0001160082392743,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791931152344,0.0,0.0,0.0005502919084392,285.5475158691406,294.1499938964844,298.76666259765625,294.95074462890625,299.19927978515625,298.7805480957031,286.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738111497834,2.618990002645205e-08,0.001173784956336,-0.0675281509757042,0.0,0.0,0.0,0.0,60.0,18.45673370361328,0.0,-9.394114641736453e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815734863281,0.0,0.0,0.0001101641755667,299.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800170898437,0.0,0.0,0.0001160082756541,299.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829162597656,0.0,0.0,8.56833576108329e-05,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0001160082392743,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791931152344,0.0,0.0,0.0005502919084392,285.5475158691406,294.1499938964844,298.76666259765625,294.95074462890625,299.19927978515625,298.7805480957031,286.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738111497834,2.618990002645205e-08,0.001173784956336,-0.0675281509757042,0.0,0.0,0.0,0.0,60.0,18.45673370361328,0.0,-9.394114641736453e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0001100381632568,299.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818786621094,0.0,0.0,0.0001158755767391,299.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5847473144531,0.0,0.0,8.558534318581223e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802307128906,0.0,0.0,0.0001158755330834,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810546875,0.0,0.0,0.0005496624507941,285.5508117675781,294.1499938964844,298.75,294.95050048828125,299.1900939941406,298.7640075683594,286.3283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724684154614,2.603281146207337e-08,0.0011724424548447,-0.0671192407608032,0.0,0.0,0.0,0.0,60.0,18.421306610107425,0.0,-9.372627829407065e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0001100381632568,299.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818786621094,0.0,0.0,0.0001158755767391,299.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5847473144531,0.0,0.0,8.558534318581223e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802307128906,0.0,0.0,0.0001158755330834,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810546875,0.0,0.0,0.0005496624507941,285.5508117675781,294.1499938964844,298.75,294.95050048828125,299.1900939941406,298.7640075683594,286.3283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724684154614,2.603281146207337e-08,0.0011724424548447,-0.0671192407608032,0.0,0.0,0.0,0.0,60.0,18.421306610107425,0.0,-9.372627829407065e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853881835937,0.0,0.0,0.0001098145658033,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838623046875,0.0,0.0,0.0001156401194748,299.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867004394531,0.0,0.0,8.541143324691802e-05,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5822448730469,0.0,0.0,0.0001156400758191,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58306884765625,0.0,0.0,0.0005485455621965,285.5542907714844,294.1499938964844,298.733154296875,294.9501953125,299.18072509765625,298.7474060058594,286.3417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011700856266543,2.57541294956809e-08,0.0011700598988682,-0.0663937479257583,0.0,0.0,0.0,0.0,60.0,18.37354850769043,0.0,-9.334570449937021e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853881835937,0.0,0.0,0.0001098145658033,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838623046875,0.0,0.0,0.0001156401194748,299.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867004394531,0.0,0.0,8.541143324691802e-05,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5822448730469,0.0,0.0,0.0001156400758191,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58306884765625,0.0,0.0,0.0005485455621965,285.5542907714844,294.1499938964844,298.733154296875,294.9501953125,299.18072509765625,298.7474060058594,286.3417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011700856266543,2.57541294956809e-08,0.0011700598988682,-0.0663937479257583,0.0,0.0,0.0,0.0,60.0,18.37354850769043,0.0,-9.334570449937021e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58746337890625,0.0,0.0,0.0001094533217838,299.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859680175781,0.0,0.0,0.0001152597105829,299.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887756347656,0.0,0.0,8.513046486768872e-05,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843811035156,0.0,0.0,0.0001152596669271,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851745605469,0.0,0.0,0.0005467410665005,285.5578918457031,294.1499938964844,298.716064453125,294.9499206542969,299.1712646484375,298.7306823730469,286.3550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011662365868687,2.5303913631091746e-08,0.0011662113247439,-0.0652214735746383,0.0,0.0,0.0,0.0,60.0,18.30970573425293,0.0,-9.27325132238366e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58746337890625,0.0,0.0,0.0001094533217838,299.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859680175781,0.0,0.0,0.0001152597105829,299.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887756347656,0.0,0.0,8.513046486768872e-05,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843811035156,0.0,0.0,0.0001152596669271,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851745605469,0.0,0.0,0.0005467410665005,285.5578918457031,294.1499938964844,298.716064453125,294.9499206542969,299.1712646484375,298.7306823730469,286.3550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011662365868687,2.5303913631091746e-08,0.0011662113247439,-0.0652214735746383,0.0,0.0,0.0,0.0,60.0,18.30970573425293,0.0,-9.27325132238366e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58856201171875,0.0,0.0,0.0001092004531528,299.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870666503906,0.0,0.0,0.0001149934250861,299.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58984375,0.0,0.0,8.493378845741972e-05,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854797363281,0.0,0.0,0.0001149933814303,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863037109375,0.0,0.0,0.0005454779602587,285.5597229003906,294.1499938964844,298.7074279785156,294.9498291015625,299.1664733886719,298.7222595214844,286.3616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635439004749,2.4988779045997944e-08,0.001163518987596,-0.0644007697701454,0.0,0.0,0.0,0.0,60.0,18.26944351196289,0.0,-9.230449649066941e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58966064453125,0.0,0.0,0.0001088976641767,299.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58819580078125,0.0,0.0,0.0001146745707956,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909423828125,0.0,0.0,8.469828026136383e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0001146745271398,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58740234375,0.0,0.0,0.0005439654341898,285.5616149902344,294.1499938964844,298.6987609863281,294.94976806640625,299.16168212890625,298.7138366699219,286.3682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603201273828,2.4611436444388346e-08,0.0011602955637499,-0.0634178891777992,0.0,0.0,0.0,0.0,60.0,18.223447799682617,0.0,-9.179328941399945e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59197998046875,0.0,0.0,0.0001080964866559,299.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59051513671875,0.0,0.0,0.0001138308871304,299.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932312011719,0.0,0.0,8.407513814745471e-05,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889587402344,0.0,0.0,0.0001138308507506,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897521972656,0.0,0.0,0.0005399634246714,285.5654296875,294.1499938964844,298.68121337890625,294.9496459960937,299.1520080566406,298.6969909667969,286.3815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517811799421,2.3613013766521362e-08,0.0011517575476318,-0.0608163997530937,0.0,0.0,0.0,0.0,60.0,18.10590171813965,0.0,-9.044752147246984e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59197998046875,0.0,0.0,0.0001080964866559,299.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59051513671875,0.0,0.0,0.0001138308871304,299.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932312011719,0.0,0.0,8.407513814745471e-05,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889587402344,0.0,0.0,0.0001138308507506,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897521972656,0.0,0.0,0.0005399634246714,285.5654296875,294.1499938964844,298.68121337890625,294.9496459960937,299.1520080566406,298.6969909667969,286.3815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517811799421,2.3613013766521362e-08,0.0011517575476318,-0.0608163997530937,0.0,0.0,0.0,0.0,60.0,18.10590171813965,0.0,-9.044752147246984e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943603515625,0.0,0.0,0.0001070268408511,299.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929260253906,0.0,0.0,0.0001127044961322,299.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956115722656,0.0,0.0,8.324319060193375e-05,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914001464844,0.0,0.0,0.0001127044597524,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921630859375,0.0,0.0,0.0005346203688532,285.56939697265625,294.1499938964844,298.6634216308594,294.9495849609375,299.1422424316406,298.6801452636719,286.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403843527659,2.2280067568658524e-08,0.0011403621174395,-0.0573413930833339,0.0,0.0,0.0,0.0,60.0,17.952667236328125,0.0,-8.866631873161168e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943603515625,0.0,0.0,0.0001070268408511,299.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929260253906,0.0,0.0,0.0001127044961322,299.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956115722656,0.0,0.0,8.324319060193375e-05,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914001464844,0.0,0.0,0.0001127044597524,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921630859375,0.0,0.0,0.0005346203688532,285.56939697265625,294.1499938964844,298.6634216308594,294.9495849609375,299.1422424316406,298.6801452636719,286.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403843527659,2.2280067568658524e-08,0.0011403621174395,-0.0573413930833339,0.0,0.0,0.0,0.0,60.0,17.952667236328125,0.0,-8.866631873161168e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59686279296875,0.0,0.0,0.0001057273111655,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,0.0001113360340241,299.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980834960937,0.0,0.0,8.223244367400184e-05,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59393310546875,0.0,0.0,0.0001113359976443,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946960449219,0.0,0.0,0.0005281289923004,285.57342529296875,294.1499938964844,298.6454162597656,294.9495849609375,299.1324462890625,298.66339111328125,286.4080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265380308032,2.066069271222659e-08,0.0011265173088759,-0.0531169362366199,0.0,0.0,0.0,0.0,60.0,17.765039443969727,0.0,-8.652614980064754e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59686279296875,0.0,0.0,0.0001057273111655,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,0.0001113360340241,299.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980834960937,0.0,0.0,8.223244367400184e-05,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59393310546875,0.0,0.0,0.0001113359976443,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946960449219,0.0,0.0,0.0005281289923004,285.57342529296875,294.1499938964844,298.6454162597656,294.9495849609375,299.1324462890625,298.66339111328125,286.4080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265380308032,2.066069271222659e-08,0.0011265173088759,-0.0531169362366199,0.0,0.0,0.0,0.0,60.0,17.765039443969727,0.0,-8.652614980064754e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59942626953125,0.0,0.0,0.0001042627991409,299.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0001097938220482,299.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006164550781,0.0,0.0,8.10933779575862e-05,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965270996094,0.0,0.0,0.0001097937856684,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972900390625,0.0,0.0,0.0005208134534768,285.5775146484375,294.1499938964844,298.6271667480469,294.9496765136719,299.12261962890625,298.64678955078125,286.4212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109329061582,1.8835759618696105e-08,0.0011109140468761,-0.0483529046177864,0.0,0.0,0.0,0.0,60.0,17.54792594909668,0.0,-8.414561136760312e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59942626953125,0.0,0.0,0.0001042627991409,299.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0001097938220482,299.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006164550781,0.0,0.0,8.10933779575862e-05,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965270996094,0.0,0.0,0.0001097937856684,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972900390625,0.0,0.0,0.0005208134534768,285.5775146484375,294.1499938964844,298.6271667480469,294.9496765136719,299.12261962890625,298.64678955078125,286.4212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109329061582,1.8835759618696105e-08,0.0011109140468761,-0.0483529046177864,0.0,0.0,0.0,0.0,60.0,17.54792594909668,0.0,-8.414561136760312e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007385253906,0.0,0.0,0.0001034950546454,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.599365234375,0.0,0.0,0.0001089853540179,299.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,8.049624011619017e-05,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978698730469,0.0,0.0,0.0001089853176381,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986328125,0.0,0.0,0.0005169784417375,285.5796203613281,294.1499938964844,298.61798095703125,294.9497375488281,299.11767578125,298.6385803222656,286.4278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027513537555,1.787909198469606e-08,0.0011027335422113,-0.0458541885018348,0.0,0.0,0.0,0.0,60.0,17.431026458740234,0.0,-8.291092967738224e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020812988281,0.0,0.0,0.0001027222824632,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007080078125,0.0,0.0,0.0001081715890904,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6032409667969,0.0,0.0,7.989519508555532e-05,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992126464844,0.0,0.0,0.0001081715527107,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999755859375,0.0,0.0,0.0005131182842887,285.5816955566406,294.1499938964844,298.60870361328125,294.9498291015625,299.1127624511719,298.63043212890625,286.4344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945175308734,1.691616802190765e-08,0.0010945006506517,-0.0433382801711559,0.0,0.0,0.0,0.0,60.0,17.311344146728516,0.0,-8.167737775011119e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047668457031,0.0,0.0,0.0001012043794617,299.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034240722656,0.0,0.0,0.0001065731557901,299.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60595703125,0.0,0.0,7.871459820307791e-05,298.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019592285156,0.0,0.0,0.0001065731266862,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0005055360379628,285.5859375,294.1499938964844,298.59002685546875,294.9500427246094,299.1028747558594,298.6142578125,286.4476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783447651192,1.5024793853513074e-08,0.0010783297475427,-0.0383942201733589,0.0,0.0,0.0,0.0,60.0,17.07041358947754,0.0,-7.928131395829041e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047668457031,0.0,0.0,0.0001012043794617,299.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034240722656,0.0,0.0,0.0001065731557901,299.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60595703125,0.0,0.0,7.871459820307791e-05,298.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019592285156,0.0,0.0,0.0001065731266862,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0005055360379628,285.5859375,294.1499938964844,298.59002685546875,294.9500427246094,299.1028747558594,298.6142578125,286.4476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783447651192,1.5024793853513074e-08,0.0010783297475427,-0.0383942201733589,0.0,0.0,0.0,0.0,60.0,17.07041358947754,0.0,-7.928131395829041e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075439453125,0.0,0.0,9.97515962808393e-05,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.606201171875,0.0,0.0,0.0001050433056661,299.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,7.758465653751045e-05,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047668457031,0.0,0.0,0.0001050432692863,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054992675781,0.0,0.0,0.0004982791142538,285.5902099609375,294.1499938964844,298.5711364746094,294.9503173828125,299.09295654296875,298.598388671875,286.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628649033606,1.3214597416322249e-08,0.0010628516320139,-0.0336597561836242,0.0,0.0,0.0,0.0,60.0,16.830615997314453,0.0,-7.70214541034875e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075439453125,0.0,0.0,9.97515962808393e-05,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.606201171875,0.0,0.0,0.0001050433056661,299.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,7.758465653751045e-05,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047668457031,0.0,0.0,0.0001050432692863,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054992675781,0.0,0.0,0.0004982791142538,285.5902099609375,294.1499938964844,298.5711364746094,294.9503173828125,299.09295654296875,298.598388671875,286.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628649033606,1.3214597416322249e-08,0.0010628516320139,-0.0336597561836242,0.0,0.0,0.0,0.0,60.0,16.830615997314453,0.0,-7.70214541034875e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103515625,0.0,0.0,9.844687156146392e-05,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6090393066406,0.0,0.0,0.0001036693720379,299.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114807128906,0.0,0.0,7.656987145310268e-05,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60760498046875,0.0,0.0,0.0001036693356581,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083374023437,0.0,0.0,0.0004917617770843,285.59454345703125,294.1499938964844,298.552001953125,294.95068359375,299.0830078125,298.582763671875,286.47381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489616543054,1.1588912940396769e-08,0.0010489501291885,-0.0294059701263904,0.0,0.0,0.0,0.0,60.0,16.604248046875,0.0,-7.501975574086829e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103515625,0.0,0.0,9.844687156146392e-05,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6090393066406,0.0,0.0,0.0001036693720379,299.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114807128906,0.0,0.0,7.656987145310268e-05,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60760498046875,0.0,0.0,0.0001036693356581,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083374023437,0.0,0.0,0.0004917617770843,285.59454345703125,294.1499938964844,298.552001953125,294.95068359375,299.0830078125,298.582763671875,286.47381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489616543054,1.1588912940396769e-08,0.0010489501291885,-0.0294059701263904,0.0,0.0,0.0,0.0,60.0,16.604248046875,0.0,-7.501975574086829e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132202148437,0.0,0.0,9.73031492321752e-05,299.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119384765625,0.0,0.0,0.0001024649682221,299.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143493652344,0.0,0.0,7.5680305599235e-05,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61053466796875,0.0,0.0,0.0001024649391183,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112365722656,0.0,0.0,0.000486048636958,285.59893798828125,294.1499938964844,298.5326538085937,294.9511108398437,299.072998046875,298.56744384765625,286.48681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367748327553,1.0163849317734732e-08,0.0010367647046223,-0.0256758294999599,0.0,0.0,0.0,0.0,60.0,16.396644592285156,0.0,-7.328673490292203e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132202148437,0.0,0.0,9.73031492321752e-05,299.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119384765625,0.0,0.0,0.0001024649682221,299.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143493652344,0.0,0.0,7.5680305599235e-05,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61053466796875,0.0,0.0,0.0001024649391183,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112365722656,0.0,0.0,0.000486048636958,285.59893798828125,294.1499938964844,298.5326538085937,294.9511108398437,299.072998046875,298.56744384765625,286.48681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367748327553,1.0163849317734732e-08,0.0010367647046223,-0.0256758294999599,0.0,0.0,0.0,0.0,60.0,16.396644592285156,0.0,-7.328673490292203e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146850585937,0.0,0.0,9.678925562184304e-05,299.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134033203125,0.0,0.0,0.0001019238188746,299.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158142089844,0.0,0.0,7.528060814365745e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61199951171875,0.0,0.0,0.0001019237824948,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127319335937,0.0,0.0,0.0004834816791117,285.60113525390625,294.1499938964844,298.5229187011719,294.95135498046875,299.0679931640625,298.5599670410156,286.4933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031300635077,9.523557054080813e-09,0.0010312910890206,-0.0239994917064905,0.0,0.0,0.0,0.0,60.0,16.300251007080078,0.0,-7.251465916624511e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,9.63238489930518e-05,299.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148986816406,0.0,0.0,0.0001014337176457,299.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172790527344,0.0,0.0,7.491862925235182e-05,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134948730469,0.0,0.0,0.0001014336885418,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141967773437,0.0,0.0,0.0004811568651348,285.6033630371094,294.1499938964844,298.5130920410156,294.9515991210937,299.0629272460937,298.5524597167969,286.4997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263406438753,8.943675133821216e-09,0.0010263316798955,-0.022481145337224,0.0,0.0,0.0,0.0,60.0,16.21021270751953,0.0,-7.181895256280768e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6191711425781,0.0,0.0,9.550672257319091e-05,299.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,0.0001005732410703,299.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202697753906,0.0,0.0,7.428308163071051e-05,298.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0001005732119665,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61724853515625,0.0,0.0,0.0004770751693286,285.6078796386719,294.1499938964844,298.49334716796875,294.9521789550781,299.0527648925781,298.53759765625,286.5126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017632195726,7.92556154038948e-09,0.0010176242794841,-0.0198149811476469,0.0,0.0,0.0,0.0,60.0,16.045740127563477,0.0,-7.06055871546596e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
