time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969280,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6191711425781,0.0,0.0,9.550672257319091e-05,299.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,0.0001005732410703,299.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202697753906,0.0,0.0,7.428308163071051e-05,298.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0001005732119665,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61724853515625,0.0,0.0,0.0004770751693286,285.6078796386719,294.1499938964844,298.49334716796875,294.9521789550781,299.0527648925781,298.53759765625,286.5126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017632195726,7.92556154038948e-09,0.0010176242794841,-0.0198149811476469,0.0,0.0,0.0,0.0,60.0,16.045740127563477,0.0,-7.06055871546596e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62225341796875,0.0,0.0,9.484709153184669e-05,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210021972656,0.0,0.0,9.987861994886772e-05,299.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233215332031,0.0,0.0,7.37700320314616e-05,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6196594238281,0.0,0.0,9.987859084503724e-05,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203308105469,0.0,0.0,0.0004737802082672,285.6124572753906,294.1499938964844,298.4733581542969,294.9527893066406,299.0425109863281,298.5228881835937,286.5255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106031550094,7.103694965593377e-09,0.0010105960536748,-0.017662426456809,0.0,0.0,0.0,0.0,60.0,15.903887748718262,0.0,-6.96336428518407e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62225341796875,0.0,0.0,9.484709153184669e-05,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210021972656,0.0,0.0,9.987861994886772e-05,299.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233215332031,0.0,0.0,7.37700320314616e-05,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6196594238281,0.0,0.0,9.987859084503724e-05,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203308105469,0.0,0.0,0.0004737802082672,285.6124572753906,294.1499938964844,298.4733581542969,294.9527893066406,299.0425109863281,298.5228881835937,286.5255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106031550094,7.103694965593377e-09,0.0010105960536748,-0.017662426456809,0.0,0.0,0.0,0.0,60.0,15.903887748718262,0.0,-6.96336428518407e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253967285156,0.0,0.0,9.436791151529178e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241455078125,0.0,0.0,9.937402501236647e-05,299.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62646484375,0.0,0.0,7.339733565459028e-05,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228332519531,0.0,0.0,9.937399590853602e-05,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235046386719,0.0,0.0,0.000471386621939,285.6170654296875,294.1499938964844,298.45318603515625,294.9535217285156,299.0321350097656,298.5082397460937,286.5382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054967133328,6.506653882354385e-09,0.0010054901940748,-0.0160985607653856,0.0,0.0,0.0,0.0,60.0,15.785840034484863,0.0,-6.893179005373895e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253967285156,0.0,0.0,9.436791151529178e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241455078125,0.0,0.0,9.937402501236647e-05,299.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62646484375,0.0,0.0,7.339733565459028e-05,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228332519531,0.0,0.0,9.937399590853602e-05,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235046386719,0.0,0.0,0.000471386621939,285.6170654296875,294.1499938964844,298.45318603515625,294.9535217285156,299.0321350097656,298.5082397460937,286.5382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054967133328,6.506653882354385e-09,0.0010054901940748,-0.0160985607653856,0.0,0.0,0.0,0.0,60.0,15.785840034484863,0.0,-6.893179005373895e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62860107421875,0.0,0.0,9.408929327037184e-05,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273803710937,0.0,0.0,9.908062202157451e-05,299.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296691894531,0.0,0.0,7.318063580896705e-05,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,9.908059291774408e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6267395019531,0.0,0.0,0.0004699948476627,285.6217956542969,294.1499938964844,298.43280029296875,294.95428466796875,299.0216064453125,298.4931945800781,286.5509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025270748883,6.159496912516715e-09,0.0010025209048762,-0.0151891754940152,0.0,0.0,0.0,0.0,60.0,15.695168495178224,0.0,-6.85253240817474e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62860107421875,0.0,0.0,9.408929327037184e-05,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273803710937,0.0,0.0,9.908062202157451e-05,299.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296691894531,0.0,0.0,7.318063580896705e-05,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,9.908059291774408e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6267395019531,0.0,0.0,0.0004699948476627,285.6217956542969,294.1499938964844,298.43280029296875,294.95428466796875,299.0216064453125,298.4931945800781,286.5509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025270748883,6.159496912516715e-09,0.0010025209048762,-0.0151891754940152,0.0,0.0,0.0,0.0,60.0,15.695168495178224,0.0,-6.85253240817474e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302490234375,0.0,0.0,9.402303112437949e-05,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290283203125,0.0,0.0,9.901084558805452e-05,299.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312866210937,0.0,0.0,7.312909292522818e-05,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277160644531,0.0,0.0,9.901081648422404e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283874511719,0.0,0.0,0.0004696638789027,285.6241760253906,294.1499938964844,298.4225158691406,294.9547119140625,299.01629638671875,298.4854431152344,286.55731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018213652074,6.0769296261753425e-09,0.0010018153116106,-0.0149728842079639,0.0,0.0,0.0,0.0,60.0,15.660042762756348,0.0,-6.842883237823116e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63189697265625,0.0,0.0,9.399357077199966e-05,299.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63067626953125,0.0,0.0,9.897982090478764e-05,299.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329345703125,0.0,0.0,7.310618093470111e-05,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62939453125,0.0,0.0,9.897979180095716e-05,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300354003906,0.0,0.0,0.0004695167008321,285.6265869140625,294.1499938964844,298.4122009277344,294.9551696777344,299.01092529296875,298.4775085449219,286.5636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015063453465,6.04020922168047e-09,0.0010015004081651,-0.0148766916245222,0.0,0.0,0.0,0.0,60.0,15.630863189697266,0.0,-6.838593691327334e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63525390625,0.0,0.0,9.4026887381915e-05,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340637207031,0.0,0.0,9.90148982964456e-05,299.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63629150390625,0.0,0.0,7.313209061976522e-05,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327819824219,0.0,0.0,9.901487646857277e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0004696831456385,285.6314697265625,294.1499938964844,298.39141845703125,294.9560852050781,299.00006103515625,298.4606018066406,286.576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018608300015,6.081696479753873e-09,0.0010018547764047,-0.0149853723123669,0.0,0.0,0.0,0.0,60.0,15.58975601196289,0.0,-6.843440303327952e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63525390625,0.0,0.0,9.4026887381915e-05,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340637207031,0.0,0.0,9.90148982964456e-05,299.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63629150390625,0.0,0.0,7.313209061976522e-05,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327819824219,0.0,0.0,9.901487646857277e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0004696831456385,285.6314697265625,294.1499938964844,298.39141845703125,294.9560852050781,299.00006103515625,298.4606018066406,286.576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018608300015,6.081696479753873e-09,0.0010018547764047,-0.0149853723123669,0.0,0.0,0.0,0.0,60.0,15.58975601196289,0.0,-6.843440303327952e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63873291015625,0.0,0.0,9.416527609573676e-05,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375427246094,0.0,0.0,9.916062845150007e-05,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397399902344,0.0,0.0,7.323972386075184e-05,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63629150390625,0.0,0.0,9.916059934766964e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369323730469,0.0,0.0,0.0004703744198195,285.636474609375,294.1499938964844,298.37042236328125,294.95709228515625,298.989013671875,298.4422302246094,286.5886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033346479758,6.2540883583039886e-09,0.0010033284779638,-0.0154369659721851,0.0,0.0,0.0,0.0,60.0,15.567992210388184,0.0,-6.863596269113259e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63873291015625,0.0,0.0,9.416527609573676e-05,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375427246094,0.0,0.0,9.916062845150007e-05,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397399902344,0.0,0.0,7.323972386075184e-05,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63629150390625,0.0,0.0,9.916059934766964e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369323730469,0.0,0.0,0.0004703744198195,285.636474609375,294.1499938964844,298.37042236328125,294.95709228515625,298.989013671875,298.4422302246094,286.5886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033346479758,6.2540883583039886e-09,0.0010033284779638,-0.0154369659721851,0.0,0.0,0.0,0.0,60.0,15.567992210388184,0.0,-6.863596269113259e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64227294921875,0.0,0.0,9.43369377637282e-05,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64111328125,0.0,0.0,9.934139234246686e-05,299.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432800292969,0.0,0.0,7.33732376829721e-05,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398620605469,0.0,0.0,9.934137051459402e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405029296875,0.0,0.0,0.0004712319059763,285.6415710449219,294.1499938964844,298.3492126464844,294.95819091796875,298.9777526855469,298.4226989746094,286.60107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005163998343,6.4679417377533355e-09,0.001005157479085,-0.0159971565008163,0.0,0.0,0.0,0.0,60.0,15.557249069213867,0.0,-6.888640768920595e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64227294921875,0.0,0.0,9.43369377637282e-05,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64111328125,0.0,0.0,9.934139234246686e-05,299.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432800292969,0.0,0.0,7.33732376829721e-05,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398620605469,0.0,0.0,9.934137051459402e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405029296875,0.0,0.0,0.0004712319059763,285.6415710449219,294.1499938964844,298.3492126464844,294.95819091796875,298.9777526855469,298.4226989746094,286.60107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005163998343,6.4679417377533355e-09,0.001005157479085,-0.0159971565008163,0.0,0.0,0.0,0.0,60.0,15.557249069213867,0.0,-6.888640768920595e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459350585937,0.0,0.0,9.447507909499107e-05,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.644775390625,0.0,0.0,9.948686783900484e-05,299.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,7.348068174906075e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435546875,0.0,0.0,9.94868387351744e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441650390625,0.0,0.0,0.0004719219577964,285.6467590332031,294.1499938964844,298.3278503417969,294.9593505859375,298.9662780761719,298.4022521972656,286.6134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066357208415,6.640034744265222e-09,0.0010066290851682,-0.0164479445666074,0.0,0.0,0.0,0.0,60.0,15.549010276794434,0.0,-6.908827998586275e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459350585937,0.0,0.0,9.447507909499107e-05,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.644775390625,0.0,0.0,9.948686783900484e-05,299.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,7.348068174906075e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435546875,0.0,0.0,9.94868387351744e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441650390625,0.0,0.0,0.0004719219577964,285.6467590332031,294.1499938964844,298.3278503417969,294.9593505859375,298.9662780761719,298.4022521972656,286.6134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066357208415,6.640034744265222e-09,0.0010066290851682,-0.0164479445666074,0.0,0.0,0.0,0.0,60.0,15.549010276794434,0.0,-6.908827998586275e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477966308594,0.0,0.0,9.452693484490736e-05,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466369628906,0.0,0.0,9.954147390089928e-05,299.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487731933594,0.0,0.0,7.352101965807378e-05,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454162597656,0.0,0.0,9.954144479706883e-05,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460266113281,0.0,0.0,0.0004721810109913,285.6494140625,294.1499938964844,298.31707763671875,294.9599304199219,298.96044921875,298.3917541503906,286.6195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007187529467,6.704632404819222e-09,0.0010071807773783,-0.016617152839899,0.0,0.0,0.0,0.0,60.0,15.544201850891112,0.0,-6.916413042290517e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.649658203125,0.0,0.0,9.457134001422672e-05,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485290527344,0.0,0.0,9.958822920452803e-05,299.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.650634765625,0.0,0.0,7.35555513529107e-05,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473083496094,0.0,0.0,9.95882073766552e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6479187011719,0.0,0.0,0.0004724028112832,285.6520690917969,294.1499938964844,298.3062744140625,294.9605712890625,298.95458984375,298.3811340332031,286.6256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076602920889,6.7599428277276274e-09,0.0010076535400003,-0.0167620331048965,0.0,0.0,0.0,0.0,60.0,15.538779258728027,0.0,-6.922911666151776e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534729003906,0.0,0.0,9.464321919949724e-05,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65234375,0.0,0.0,9.9663928267546e-05,299.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544494628906,0.0,0.0,7.361145981121808e-05,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,9.966389916371554e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517639160156,0.0,0.0,0.0004727618943434,285.6574401855469,294.1499938964844,298.28448486328125,294.9618835449219,298.9427490234375,298.3597106933594,286.6378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084272362291,6.849479650128387e-09,0.0010084203677251,-0.0169965606182813,0.0,0.0,0.0,0.0,60.0,15.526327133178713,0.0,-6.933436935696592e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534729003906,0.0,0.0,9.464321919949724e-05,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65234375,0.0,0.0,9.9663928267546e-05,299.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544494628906,0.0,0.0,7.361145981121808e-05,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,9.966389916371554e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517639160156,0.0,0.0,0.0004727618943434,285.6574401855469,294.1499938964844,298.28448486328125,294.9618835449219,298.9427490234375,298.3597106933594,286.6378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084272362291,6.849479650128387e-09,0.0010084203677251,-0.0169965606182813,0.0,0.0,0.0,0.0,60.0,15.526327133178713,0.0,-6.933436935696592e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573791503906,0.0,0.0,9.470087388763204e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562805175781,0.0,0.0,9.972463885787874e-05,299.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583251953125,0.0,0.0,7.36563015379943e-05,298.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65509033203125,0.0,0.0,9.97246170300059e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556701660156,0.0,0.0,0.0004730499058496,285.66290283203125,294.1499938964844,298.2625427246094,294.9632873535156,298.93072509765625,298.3379211425781,286.64996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090410942211,6.921293316253241e-09,0.0010090341093018,-0.0171846654266119,0.0,0.0,0.0,0.0,60.0,15.51226806640625,0.0,-6.941884578282044e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573791503906,0.0,0.0,9.470087388763204e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562805175781,0.0,0.0,9.972463885787874e-05,299.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583251953125,0.0,0.0,7.36563015379943e-05,298.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65509033203125,0.0,0.0,9.97246170300059e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556701660156,0.0,0.0,0.0004730499058496,285.66290283203125,294.1499938964844,298.2625427246094,294.9632873535156,298.93072509765625,298.3379211425781,286.64996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090410942211,6.921293316253241e-09,0.0010090341093018,-0.0171846654266119,0.0,0.0,0.0,0.0,60.0,15.51226806640625,0.0,-6.941884578282044e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6613464355469,0.0,0.0,9.4759845524095e-05,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602783203125,0.0,0.0,9.97867318801582e-05,299.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66229248046875,0.0,0.0,7.37021618988365e-05,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590881347656,0.0,0.0,9.978671005228534e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596984863281,0.0,0.0,0.0004733444366138,285.66845703125,294.1499938964844,298.2403869628906,294.9647521972656,298.91851806640625,298.3158874511719,286.6620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096690384671,6.9947385661350844e-09,0.0010096620535477,-0.0173770412802696,0.0,0.0,0.0,0.0,60.0,15.49813175201416,0.0,-6.950529751748037e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6613464355469,0.0,0.0,9.4759845524095e-05,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602783203125,0.0,0.0,9.97867318801582e-05,299.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66229248046875,0.0,0.0,7.37021618988365e-05,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590881347656,0.0,0.0,9.978671005228534e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596984863281,0.0,0.0,0.0004733444366138,285.66845703125,294.1499938964844,298.2403869628906,294.9647521972656,298.91851806640625,298.3158874511719,286.6620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096690384671,6.9947385661350844e-09,0.0010096620535477,-0.0173770412802696,0.0,0.0,0.0,0.0,60.0,15.49813175201416,0.0,-6.950529751748037e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654052734375,0.0,0.0,9.483523172093555e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643371582031,0.0,0.0,9.986611985368654e-05,299.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663513183594,0.0,0.0,7.37607988412492e-05,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631774902344,0.0,0.0,9.986609074985608e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66375732421875,0.0,0.0,0.0004737210401799,285.67413330078125,294.1499938964844,298.21807861328125,294.96630859375,298.9060974121094,298.29351806640625,286.6740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010472071357,7.088641673647089e-09,0.0010104649700224,-0.0176229998469352,0.0,0.0,0.0,0.0,60.0,15.485779762268066,0.0,-6.961590059972877e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654052734375,0.0,0.0,9.483523172093555e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643371582031,0.0,0.0,9.986611985368654e-05,299.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663513183594,0.0,0.0,7.37607988412492e-05,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631774902344,0.0,0.0,9.986609074985608e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66375732421875,0.0,0.0,0.0004737210401799,285.67413330078125,294.1499938964844,298.21807861328125,294.96630859375,298.9060974121094,298.29351806640625,286.6740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010472071357,7.088641673647089e-09,0.0010104649700224,-0.0176229998469352,0.0,0.0,0.0,0.0,60.0,15.485779762268066,0.0,-6.961590059972877e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66748046875,0.0,0.0,9.488248178968206e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664123535156,0.0,0.0,9.991587285185231e-05,299.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683959960937,0.0,0.0,7.379754970315844e-05,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6652526855469,0.0,0.0,9.991585102397949e-05,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66583251953125,0.0,0.0,0.0004739570431411,285.6769714355469,294.1499938964844,298.20684814453125,294.96710205078125,298.8998107910156,298.2821655273437,286.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109760332852,7.147502145699036e-09,0.0010109689319506,-0.0177771691232919,0.0,0.0,0.0,0.0,60.0,15.480836868286133,0.0,-6.968527799244839e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695556640625,0.0,0.0,9.493770630797373e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66851806640625,0.0,0.0,9.997403685702012e-05,299.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705017089844,0.0,0.0,7.384049968095496e-05,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673583984375,0.0,0.0,9.997400775318964e-05,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679382324219,0.0,0.0,0.0004742329474538,285.67987060546875,294.1499938964844,298.195556640625,294.9679260253906,298.8934936523437,298.270751953125,286.6859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115646291524,7.216303998802686e-09,0.0010115574114024,-0.0179573781788349,0.0,0.0,0.0,0.0,60.0,15.476922035217283,0.0,-6.976641486744485e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737976074219,0.0,0.0,9.507711365586148e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727294921875,0.0,0.0,0.0001001208293018,299.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747131347656,0.0,0.0,7.394892600132152e-05,298.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716003417969,0.0,0.0,0.000100120807474,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67218017578125,0.0,0.0,0.0004749292857013,285.6856994628906,294.1499938964844,298.1728820800781,294.9696350097656,298.8807067871094,298.2475891113281,286.6978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130485752597,7.389963752046924e-09,0.0010130411246791,-0.0184122249484062,0.0,0.0,0.0,0.0,60.0,15.472526550292969,0.0,-6.99714277629937e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737976074219,0.0,0.0,9.507711365586148e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727294921875,0.0,0.0,0.0001001208293018,299.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747131347656,0.0,0.0,7.394892600132152e-05,298.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716003417969,0.0,0.0,0.000100120807474,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67218017578125,0.0,0.0,0.0004749292857013,285.6856994628906,294.1499938964844,298.1728820800781,294.9696350097656,298.8807067871094,298.2475891113281,286.6978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130485752597,7.389963752046924e-09,0.0010130411246791,-0.0184122249484062,0.0,0.0,0.0,0.0,60.0,15.472526550292969,0.0,-6.99714277629937e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,9.5271498139482e-05,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67706298828125,0.0,0.0,0.0001003255310934,299.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67901611328125,0.0,0.0,7.410012040054426e-05,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67596435546875,0.0,0.0,0.0001003255092655,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.676513671875,0.0,0.0,0.0004759003059007,285.6916198730469,294.1499938964844,298.1499938964844,294.971435546875,298.86767578125,298.22332763671875,286.709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151194874197,7.632136700408411e-09,0.0010151119204238,-0.019046502187848,0.0,0.0,0.0,0.0,60.0,15.473359107971191,0.0,-7.025781201264182e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,9.5271498139482e-05,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67706298828125,0.0,0.0,0.0001003255310934,299.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67901611328125,0.0,0.0,7.410012040054426e-05,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67596435546875,0.0,0.0,0.0001003255092655,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.676513671875,0.0,0.0,0.0004759003059007,285.6916198730469,294.1499938964844,298.1499938964844,294.971435546875,298.86767578125,298.22332763671875,286.709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151194874197,7.632136700408411e-09,0.0010151119204238,-0.019046502187848,0.0,0.0,0.0,0.0,60.0,15.473359107971191,0.0,-7.025781201264182e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824951171875,0.0,0.0,9.553814015816896e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814880371094,0.0,0.0,0.0001006063175736,299.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833801269531,0.0,0.0,7.430749974446371e-05,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,0.0001006062884698,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809387207031,0.0,0.0,0.0004772322427015,285.6976318359375,294.1499938964844,298.1086730957031,294.9613952636719,298.8541564941406,298.1947326660156,286.72149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179603705182,7.964327863874132e-09,0.0010179524542763,-0.0199165102094411,0.0,0.0,0.0,0.0,60.0,15.472696304321287,0.0,-7.065160190222741e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824951171875,0.0,0.0,9.553814015816896e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814880371094,0.0,0.0,0.0001006063175736,299.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833801269531,0.0,0.0,7.430749974446371e-05,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,0.0001006062884698,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809387207031,0.0,0.0,0.0004772322427015,285.6976318359375,294.1499938964844,298.1086730957031,294.9613952636719,298.8541564941406,298.1947326660156,286.72149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179603705182,7.964327863874132e-09,0.0010179524542763,-0.0199165102094411,0.0,0.0,0.0,0.0,60.0,15.472696304321287,0.0,-7.065160190222741e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68701171875,0.0,0.0,9.589835099177436e-05,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860046386719,0.0,0.0,0.0001009856350719,299.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878662109375,0.0,0.0,7.458766776835546e-05,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849060058594,0.0,0.0,0.0001009856059681,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854553222656,0.0,0.0,0.0004790315579157,285.7037353515625,294.1499938964844,298.03228759765625,294.9286193847656,298.8395690917969,298.1530456542969,286.7332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217978851869,8.413099550352854e-09,0.0010217895032837,-0.0210917703807353,0.0,0.0,0.0,0.0,60.0,15.452701568603516,0.0,-7.118534028904834e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68701171875,0.0,0.0,9.589835099177436e-05,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860046386719,0.0,0.0,0.0001009856350719,299.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878662109375,0.0,0.0,7.458766776835546e-05,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849060058594,0.0,0.0,0.0001009856059681,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854553222656,0.0,0.0,0.0004790315579157,285.7037353515625,294.1499938964844,298.03228759765625,294.9286193847656,298.8395690917969,298.1530456542969,286.7332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217978851869,8.413099550352854e-09,0.0010217895032837,-0.0210917703807353,0.0,0.0,0.0,0.0,60.0,15.452701568603516,0.0,-7.118534028904834e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893005371094,0.0,0.0,9.611524001229554e-05,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0001012140346574,299.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6901550292969,0.0,0.0,7.47563608456403e-05,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68719482421875,0.0,0.0,0.0001012140055536,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.687744140625,0.0,0.0,0.0004801149771083,285.70684814453125,294.1499938964844,297.98175048828125,294.9041748046875,298.8316650390625,298.1247863769531,286.7391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241097770631,8.683322505476099e-09,0.0010241011623293,-0.0217994004487991,0.0,0.0,0.0,0.0,60.0,15.433425903320312,0.0,-7.150769221198061e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69158935546875,0.0,0.0,9.635902097215876e-05,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69061279296875,0.0,0.0,0.000101470737718,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924743652344,0.0,0.0,7.494596502510831e-05,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68951416015625,0.0,0.0,0.0001014707158901,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900634765625,0.0,0.0,0.0004813327104784,285.7099914550781,294.1499938964844,297.92340087890625,294.8746337890625,298.8232727050781,298.0905456542969,286.7449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026707002893,8.987041333341494e-09,0.0010266979224979,-0.022594703361392,0.0,0.0,0.0,0.0,60.0,15.407803535461426,0.0,-7.187087192050967e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
