time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17971620,299.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962890625,0.0,0.0,9.6928772109095e-05,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953125,0.0,0.0,0.0001020707204588,299.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,7.538910722360015e-05,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942443847656,0.0,0.0,0.0001020706986309,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947937011719,0.0,0.0,0.0004841787449549,285.7163391113281,294.1499938964844,297.7846069335937,294.8009338378906,298.8047180175781,298.0021057128906,286.7566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327760828658,9.696898395361586e-09,0.0010327664203941,-0.0244533400982618,0.0,0.0,0.0,0.0,60.0,15.338577270507812,0.0,-7.272328161889163e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962890625,0.0,0.0,9.6928772109095e-05,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953125,0.0,0.0,0.0001020707204588,299.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,7.538910722360015e-05,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942443847656,0.0,0.0,0.0001020706986309,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947937011719,0.0,0.0,0.0004841787449549,285.7163391113281,294.1499938964844,297.7846069335937,294.8009338378906,298.8047180175781,298.0021057128906,286.7566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327760828658,9.696898395361586e-09,0.0010327664203941,-0.0244533400982618,0.0,0.0,0.0,0.0,60.0,15.338577270507812,0.0,-7.272328161889163e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011108398437,0.0,0.0,9.76116643869318e-05,299.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001342773437,0.0,0.0,0.0001027898397296,299.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019348144531,0.0,0.0,7.592024485347793e-05,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990966796875,0.0,0.0,0.0001027898106258,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996154785156,0.0,0.0,0.0004875899467151,285.7228088378906,294.1499938964844,297.6184387207031,294.7089233398437,298.783447265625,297.8839416503906,286.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400518076494,1.0547722695264385e-08,0.0010400412138551,-0.0266807433217763,0.0,0.0,0.0,0.0,60.0,15.246538162231444,0.0,-7.375157906608365e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011108398437,0.0,0.0,9.76116643869318e-05,299.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001342773437,0.0,0.0,0.0001027898397296,299.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019348144531,0.0,0.0,7.592024485347793e-05,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990966796875,0.0,0.0,0.0001027898106258,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996154785156,0.0,0.0,0.0004875899467151,285.7228088378906,294.1499938964844,297.6184387207031,294.7089233398437,298.783447265625,297.8839416503906,286.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400518076494,1.0547722695264385e-08,0.0010400412138551,-0.0266807433217763,0.0,0.0,0.0,0.0,60.0,15.246538162231444,0.0,-7.375157906608365e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,9.8414187959861e-05,299.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,0.0001036349276546,299.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70684814453125,0.0,0.0,7.654442742932588e-05,298.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040405273437,0.0,0.0,0.0001036349058267,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045593261719,0.0,0.0,0.0004915987374261,285.7294006347656,294.1499938964844,297.4274597167969,294.60009765625,298.7589416503906,297.7330017089844,286.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486021637916,1.1547606426631774e-08,0.0010485906386747,-0.0292978715151548,0.0,0.0,0.0,0.0,60.0,15.13315486907959,0.0,-7.496925036321046e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,9.8414187959861e-05,299.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,0.0001036349276546,299.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70684814453125,0.0,0.0,7.654442742932588e-05,298.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040405273437,0.0,0.0,0.0001036349058267,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045593261719,0.0,0.0,0.0004915987374261,285.7294006347656,294.1499938964844,297.4274597167969,294.60009765625,298.7589416503906,297.7330017089844,286.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486021637916,1.1547606426631774e-08,0.0010485906386747,-0.0292978715151548,0.0,0.0,0.0,0.0,60.0,15.13315486907959,0.0,-7.496925036321046e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110900878906,0.0,0.0,9.935429989127442e-05,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71014404296875,0.0,0.0,0.0001046249162754,299.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119140625,0.0,0.0,7.727562478976324e-05,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091064453125,0.0,0.0,0.0001046248944476,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096252441406,0.0,0.0,0.0004962947568856,285.73614501953125,294.1499938964844,297.2142028808594,294.47589111328125,298.7307434082031,297.549072265625,286.7913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586184216663,1.2718937014710718e-08,0.0010586056159809,-0.0323629938066005,0.0,0.0,0.0,0.0,60.0,15.001577377319336,0.0,-7.640836940936424e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110900878906,0.0,0.0,9.935429989127442e-05,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71014404296875,0.0,0.0,0.0001046249162754,299.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119140625,0.0,0.0,7.727562478976324e-05,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091064453125,0.0,0.0,0.0001046248944476,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096252441406,0.0,0.0,0.0004962947568856,285.73614501953125,294.1499938964844,297.2142028808594,294.47589111328125,298.7307434082031,297.549072265625,286.7913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586184216663,1.2718937014710718e-08,0.0010586056159809,-0.0323629938066005,0.0,0.0,0.0,0.0,60.0,15.001577377319336,0.0,-7.640836940936424e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7136535644531,0.0,0.0,9.987718658521771e-05,299.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71270751953125,0.0,0.0,0.0001051755389198,299.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7144470214844,0.0,0.0,7.768231444060802e-05,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117004394531,0.0,0.0,0.0001051755170919,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121887207031,0.0,0.0,0.0004989067092537,285.73956298828125,294.1499938964844,297.1000366210937,294.40850830078125,298.71539306640625,297.4476013183594,286.797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641881963238,1.3370428320058636e-08,0.0010641748085618,-0.0340674258768558,0.0,0.0,0.0,0.0,60.0,14.93142318725586,0.0,-7.721472172761423e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162475585937,0.0,0.0,0.0001004390069283,299.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153015136719,0.0,0.0,0.0001057671615853,299.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170715332031,0.0,0.0,7.811928662704304e-05,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142944335937,0.0,0.0,0.0001057671397575,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7148132324219,0.0,0.0,0.0005017130752094,285.7430114746094,294.1499938964844,296.98126220703125,294.3378295898437,298.6988525390625,297.3355407714844,286.8028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070178579539,1.4070439036117932e-08,0.0010701644932851,-0.035898458212614,0.0,0.0,0.0,0.0,60.0,14.855939865112305,0.0,-7.80858329108014e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215576171875,0.0,0.0,0.0001014172376017,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206420898437,0.0,0.0,0.0001067972843884,299.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72235107421875,0.0,0.0,7.88801335147582e-05,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196350097656,0.0,0.0,0.0001067972625605,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0005065995501354,285.75006103515625,294.1499938964844,296.7311706542969,294.1873779296875,298.66229248046875,297.09332275390625,286.8143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805982165038,1.5289284505115578e-08,0.0010805829660966,-0.039085779339075,0.0,0.0,0.0,0.0,60.0,14.679254531860352,0.0,-7.961425296798552e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215576171875,0.0,0.0,0.0001014172376017,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206420898437,0.0,0.0,0.0001067972843884,299.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72235107421875,0.0,0.0,7.88801335147582e-05,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196350097656,0.0,0.0,0.0001067972625605,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0005065995501354,285.75006103515625,294.1499938964844,296.7311706542969,294.1873779296875,298.66229248046875,297.09332275390625,286.8143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805982165038,1.5289284505115578e-08,0.0010805829660966,-0.039085779339075,0.0,0.0,0.0,0.0,60.0,14.679254531860352,0.0,-7.961425296798552e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269897460937,0.0,0.0,0.0001022191136144,299.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,0.0001076417029253,299.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.727783203125,0.0,0.0,7.950381404953077e-05,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72509765625,0.0,0.0,0.0001076416810974,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255859375,0.0,0.0,0.0005106051103211,285.7572326660156,294.1499938964844,296.46649169921875,294.02606201171875,298.6213684082031,296.8314208984375,286.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891439160332,1.6288414173004643e-08,0.0010891276178881,-0.0416976623237133,0.0,0.0,0.0,0.0,60.0,14.46224880218506,0.0,-8.087817349178297e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269897460937,0.0,0.0,0.0001022191136144,299.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,0.0001076417029253,299.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.727783203125,0.0,0.0,7.950381404953077e-05,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72509765625,0.0,0.0,0.0001076416810974,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255859375,0.0,0.0,0.0005106051103211,285.7572326660156,294.1499938964844,296.46649169921875,294.02606201171875,298.6213684082031,296.8314208984375,286.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891439160332,1.6288414173004643e-08,0.0010891276178881,-0.0416976623237133,0.0,0.0,0.0,0.0,60.0,14.46224880218506,0.0,-8.087817349178297e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325439453125,0.0,0.0,0.0001028702317853,299.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7316589355469,0.0,0.0,0.000108327352791,299.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333068847656,0.0,0.0,8.001023525139317e-05,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306823730469,0.0,0.0,0.0001083273309632,298.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311706542969,0.0,0.0,0.00051385757979,285.7645568847656,294.1499938964844,296.1897888183594,293.85546875,298.5751647949219,296.55438232421875,286.8371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960811050608,1.7099694105127128e-08,0.0010960639920085,-0.0438178591430187,0.0,0.0,0.0,0.0,60.0,14.200599670410156,0.0,-8.191177869321109e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325439453125,0.0,0.0,0.0001028702317853,299.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7316589355469,0.0,0.0,0.000108327352791,299.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333068847656,0.0,0.0,8.001023525139317e-05,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306823730469,0.0,0.0,0.0001083273309632,298.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311706542969,0.0,0.0,0.00051385757979,285.7645568847656,294.1499938964844,296.1897888183594,293.85546875,298.5751647949219,296.55438232421875,286.8371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960811050608,1.7099694105127128e-08,0.0010960639920085,-0.0438178591430187,0.0,0.0,0.0,0.0,60.0,14.200599670410156,0.0,-8.191177869321109e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382202148437,0.0,0.0,0.0001034516753861,299.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373352050781,0.0,0.0,0.0001089396464521,299.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389831542969,0.0,0.0,8.046247239690274e-05,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7363586425781,0.0,0.0,0.0001089396246243,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7368469238281,0.0,0.0,0.0005167620256543,285.77197265625,294.1499938964844,295.90362548828125,293.67724609375,298.52423095703125,296.2662048339844,286.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102278009057,1.7824175913006002e-08,0.0011022601975128,-0.0457107312977314,0.0,0.0,0.0,0.0,60.0,13.907155990600586,0.0,-8.284033725658446e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382202148437,0.0,0.0,0.0001034516753861,299.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373352050781,0.0,0.0,0.0001089396464521,299.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389831542969,0.0,0.0,8.046247239690274e-05,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7363586425781,0.0,0.0,0.0001089396246243,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7368469238281,0.0,0.0,0.0005167620256543,285.77197265625,294.1499938964844,295.90362548828125,293.67724609375,298.52423095703125,296.2662048339844,286.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102278009057,1.7824175913006002e-08,0.0011022601975128,-0.0457107312977314,0.0,0.0,0.0,0.0,60.0,13.907155990600586,0.0,-8.284033725658446e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410888671875,0.0,0.0,0.0001036611938616,299.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0001091602825908,299.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418518066406,0.0,0.0,8.06254320195876e-05,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392578125,0.0,0.0,0.000109160260763,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397155761719,0.0,0.0,0.0005178085993975,285.7757263183594,294.1499938964844,295.7577819824219,293.58575439453125,298.4970397949219,296.1195068359375,286.8540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045079445466,1.8085231090481105e-08,0.0011044899001717,-0.0463926792144775,0.0,0.0,0.0,0.0,60.0,13.747936248779297,0.0,-8.317621080777826e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439880371094,0.0,0.0,0.0001037979454849,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431030273437,0.0,0.0,0.0001093042883439,299.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447204589844,0.0,0.0,8.073179196799174e-05,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421569824219,0.0,0.0,0.0001093042665161,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426452636719,0.0,0.0,0.000518491724506,285.7795104980469,294.1499938964844,295.6105651855469,293.4930114746094,298.4684143066406,295.9715270996094,286.8597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059652315452,1.825561746215953e-08,0.0011059469543397,-0.0468377396464347,0.0,0.0,0.0,0.0,60.0,13.577693939208984,0.0,-8.339579693483756e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74981689453125,0.0,0.0,0.0001038772170431,299.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489624023437,0.0,0.0,0.0001093877581297,299.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505798339844,0.0,0.0,8.079344843281433e-05,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480163574219,0.0,0.0,0.0001093877363018,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485046386719,0.0,0.0,0.0005188877112232,285.7871398925781,294.1499938964844,295.3131408691406,293.30450439453125,298.4081115722656,295.6744689941406,286.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068126186728,1.83543651388618e-08,0.0011067943414673,-0.047095663845539,0.0,0.0,0.0,0.0,60.0,13.211092948913574,-0.0,-8.352319014193199e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74981689453125,0.0,0.0,0.0001038772170431,299.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489624023437,0.0,0.0,0.0001093877581297,299.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505798339844,0.0,0.0,8.079344843281433e-05,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480163574219,0.0,0.0,0.0001093877363018,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485046386719,0.0,0.0,0.0005188877112232,285.7871398925781,294.1499938964844,295.3131408691406,293.30450439453125,298.4081115722656,295.6744689941406,286.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068126186728,1.83543651388618e-08,0.0011067943414673,-0.047095663845539,0.0,0.0,0.0,0.0,60.0,13.211092948913574,-0.0,-8.352319014193199e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557373046875,0.0,0.0,0.0001036418179864,299.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548828125,0.0,0.0,0.0001091398735297,299.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564697265625,0.0,0.0,8.061035623541102e-05,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75396728515625,0.0,0.0,0.0001091398517019,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544250488281,0.0,0.0,0.0005177118582651,285.7948303222656,294.1499938964844,295.013916015625,293.11346435546875,298.3431091308594,295.3790283203125,286.8819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043046833947,1.8061024675830595e-08,0.0011042866390198,-0.0463294461369514,0.0,0.0,0.0,0.0,60.0,12.806538581848145,-0.0,-8.314503929796049e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557373046875,0.0,0.0,0.0001036418179864,299.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548828125,0.0,0.0,0.0001091398735297,299.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564697265625,0.0,0.0,8.061035623541102e-05,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75396728515625,0.0,0.0,0.0001091398517019,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544250488281,0.0,0.0,0.0005177118582651,285.7948303222656,294.1499938964844,295.013916015625,293.11346435546875,298.3431091308594,295.3790283203125,286.8819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043046833947,1.8061024675830595e-08,0.0011042866390198,-0.0463294461369514,0.0,0.0,0.0,0.0,60.0,12.806538581848145,-0.0,-8.314503929796049e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616882324219,0.0,0.0,0.0001031004940159,299.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608642578125,0.0,0.0,0.0001085698313545,299.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624206542969,0.0,0.0,8.018932567210868e-05,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75994873046875,0.0,0.0,0.0001085698095266,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604064941406,0.0,0.0,0.0005150078213773,285.80255126953125,294.1499938964844,294.7154541015625,292.9217529296875,298.27362060546875,295.0885925292969,286.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985371191054,1.7386492245918816e-08,0.0010985197732225,-0.0445672385394573,0.0,0.0,0.0,0.0,60.0,12.368310928344728,-0.0,-8.22787384890944e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616882324219,0.0,0.0,0.0001031004940159,299.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608642578125,0.0,0.0,0.0001085698313545,299.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624206542969,0.0,0.0,8.018932567210868e-05,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75994873046875,0.0,0.0,0.0001085698095266,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604064941406,0.0,0.0,0.0005150078213773,285.80255126953125,294.1499938964844,294.7154541015625,292.9217529296875,298.27362060546875,295.0885925292969,286.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985371191054,1.7386492245918816e-08,0.0010985197732225,-0.0445672385394573,0.0,0.0,0.0,0.0,60.0,12.368310928344728,-0.0,-8.22787384890944e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677001953125,0.0,0.0,0.0001023277582135,299.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668762207031,0.0,0.0,0.0001077561028068,299.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684020996094,0.0,0.0,7.958830974530429e-05,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659606933594,0.0,0.0,0.000107756080979,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76641845703125,0.0,0.0,0.0005111478967592,285.8102722167969,294.1499938964844,294.4203186035156,292.7311706542969,298.2008361816406,294.8046569824219,286.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010903045767918,1.6423628679262947e-08,0.0010902881622314,-0.0420510657131671,0.0,0.0,0.0,0.0,60.0,11.909045219421388,-0.0,-8.104998272528975e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677001953125,0.0,0.0,0.0001023277582135,299.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668762207031,0.0,0.0,0.0001077561028068,299.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684020996094,0.0,0.0,7.958830974530429e-05,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659606933594,0.0,0.0,0.000107756080979,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76641845703125,0.0,0.0,0.0005111478967592,285.8102722167969,294.1499938964844,294.4203186035156,292.7311706542969,298.2008361816406,294.8046569824219,286.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010903045767918,1.6423628679262947e-08,0.0010902881622314,-0.0420510657131671,0.0,0.0,0.0,0.0,60.0,11.909045219421388,-0.0,-8.104998272528975e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77069091796875,0.0,0.0,0.0001018423645291,299.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698669433594,0.0,0.0,0.0001072449595085,299.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713928222656,0.0,0.0,7.921078213257715e-05,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689819335937,0.0,0.0,0.0001072449449566,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694396972656,0.0,0.0,0.0005087232566438,285.81414794921875,294.1499938964844,294.2748107910156,292.6369323730469,298.1626892089844,294.6678161621094,286.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851327097043,1.581881114987027e-08,0.0010851169936358,-0.0404701419174671,0.0,0.0,0.0,0.0,60.0,11.672318458557127,-0.0,-8.02828736823358e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737121582031,0.0,0.0,0.0001013432702166,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728881835937,0.0,0.0,0.0001067193879862,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744140625,0.0,0.0,7.882259524194524e-05,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720031738281,0.0,0.0,0.0001067193661583,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724609375,0.0,0.0,0.0005062301643192,285.8180236816406,294.1499938964844,294.1310729980469,292.543701171875,298.12408447265625,294.53240966796875,286.9147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798163712024,1.5196921054894122e-08,0.0010798012372106,-0.0388442799448967,0.0,0.0,0.0,0.0,60.0,11.434322357177734,-0.0,-7.94979015950048e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7797241210937,0.0,0.0,0.0001002310964395,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789001464844,0.0,0.0,0.0001055482207448,299.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803955078125,0.0,0.0,7.79575711931102e-05,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7780456542969,0.0,0.0,0.0001055481989169,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784729003906,0.0,0.0,0.0005006746505387,285.82574462890625,294.1499938964844,293.85028076171875,292.3612365722656,298.0443725585937,294.2730712890625,286.9254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679650586098,1.3811145116449096e-08,0.0010679512051865,-0.0352202542126178,0.0,0.0,0.0,0.0,60.0,10.958592414855955,-0.0,-7.776258570402207e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7797241210937,0.0,0.0,0.0001002310964395,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789001464844,0.0,0.0,0.0001055482207448,299.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803955078125,0.0,0.0,7.79575711931102e-05,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7780456542969,0.0,0.0,0.0001055481989169,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784729003906,0.0,0.0,0.0005006746505387,285.82574462890625,294.1499938964844,293.85028076171875,292.3612365722656,298.0443725585937,294.2730712890625,286.9254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679650586098,1.3811145116449096e-08,0.0010679512051865,-0.0352202542126178,0.0,0.0,0.0,0.0,60.0,10.958592414855955,-0.0,-7.776258570402207e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857360839844,0.0,0.0,9.91278575384058e-05,299.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7849426269531,0.0,0.0,0.0001043864540406,299.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864074707031,0.0,0.0,7.70994956837967e-05,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840881347656,0.0,0.0,0.0001043864322127,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845153808594,0.0,0.0,0.0004951637238264,285.8334045410156,294.1499938964844,293.5804748535156,292.1858215332031,297.9618530273437,294.0282897949219,286.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056209905073,1.2436517593528153e-08,0.0010561974486336,-0.0316240340471267,0.0,0.0,0.0,0.0,60.0,10.494778633117676,-0.0,-7.606012530914087e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857360839844,0.0,0.0,9.91278575384058e-05,299.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7849426269531,0.0,0.0,0.0001043864540406,299.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864074707031,0.0,0.0,7.70994956837967e-05,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840881347656,0.0,0.0,0.0001043864322127,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845153808594,0.0,0.0,0.0004951637238264,285.8334045410156,294.1499938964844,293.5804748535156,292.1858215332031,297.9618530273437,294.0282897949219,286.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056209905073,1.2436517593528153e-08,0.0010561974486336,-0.0316240340471267,0.0,0.0,0.0,0.0,60.0,10.494778633117676,-0.0,-7.606012530914087e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.791748046875,0.0,0.0,9.807994501898064e-05,299.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909545898437,0.0,0.0,0.000103282945929,299.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924194335937,0.0,0.0,7.628444291185588e-05,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79010009765625,0.0,0.0,0.0001032829241012,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79052734375,0.0,0.0,0.0004899291670881,285.8410949707031,294.1499938964844,293.32421875,292.0195007324219,297.87725830078125,293.796630859375,286.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450440458953,1.1130834032258008e-08,0.0010450328700244,-0.0282070618122816,0.0,0.0,0.0,0.0,60.0,10.049004554748535,-0.0,-7.446048044812414e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.791748046875,0.0,0.0,9.807994501898064e-05,299.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909545898437,0.0,0.0,0.000103282945929,299.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924194335937,0.0,0.0,7.628444291185588e-05,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79010009765625,0.0,0.0,0.0001032829241012,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79052734375,0.0,0.0,0.0004899291670881,285.8410949707031,294.1499938964844,293.32421875,292.0195007324219,297.87725830078125,293.796630859375,286.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450440458953,1.1130834032258008e-08,0.0010450328700244,-0.0282070618122816,0.0,0.0,0.0,0.0,60.0,10.049004554748535,-0.0,-7.446048044812414e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977600097656,0.0,0.0,9.722257527755572e-05,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969665527344,0.0,0.0,0.0001023800941766,299.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984313964844,0.0,0.0,7.561760867247358e-05,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.796142578125,0.0,0.0,0.0001023800796247,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79656982421875,0.0,0.0,0.0004856464802287,285.8487548828125,294.1499938964844,293.0840759277344,291.8643493652344,297.7903137207031,293.5800476074219,286.95672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359078878536,1.006258543156946e-08,0.0010358977597206,-0.0254107266664505,0.0,0.0,0.0,0.0,60.0,9.638997077941896,-0.0,-7.316435812754207e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977600097656,0.0,0.0,9.722257527755572e-05,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969665527344,0.0,0.0,0.0001023800941766,299.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984313964844,0.0,0.0,7.561760867247358e-05,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.796142578125,0.0,0.0,0.0001023800796247,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79656982421875,0.0,0.0,0.0004856464802287,285.8487548828125,294.1499938964844,293.0840759277344,291.8643493652344,297.7903137207031,293.5800476074219,286.95672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359078878536,1.006258543156946e-08,0.0010358977597206,-0.0254107266664505,0.0,0.0,0.0,0.0,60.0,9.638997077941896,-0.0,-7.316435812754207e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007507324219,0.0,0.0,9.684317046776414e-05,299.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79998779296875,0.0,0.0,0.000101980564068,299.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014221191406,0.0,0.0,7.532251765951514e-05,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991638183594,0.0,0.0,0.0001019805495161,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,0.000483751296997,285.8525695800781,294.1499938964844,292.9708557128906,291.7915954589844,297.7462463378906,293.4761047363281,286.9617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318667627871,9.589867566717205e-09,0.0010318571003153,-0.0241731088608503,0.0,0.0,0.0,0.0,60.0,9.445146560668944,-0.0,-7.25944317991889e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
