time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17973960,298.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80377197265625,0.0,0.0,9.657872578827664e-05,299.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030090332031,0.0,0.0,0.0001017020913423,299.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.804443359375,0.0,0.0,7.511683361371979e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021850585937,0.0,0.0,0.0001017020695144,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026123046875,0.0,0.0,0.0004824303032364,285.8563842773437,294.1499938964844,292.86260986328125,291.7224426269531,297.70166015625,293.37451171875,286.9668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290476493537,9.260372912933691e-09,0.0010290383361279,-0.023310400545597,0.0,0.0,0.0,0.0,60.0,9.264159202575684,-0.0,-7.21984960705413e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8098449707031,0.0,0.0,9.615522139938548e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80908203125,0.0,0.0,0.0001012561187963,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105163574219,0.0,0.0,7.478743646061048e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80828857421875,0.0,0.0,0.0001012560969684,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086853027344,0.0,0.0,0.0004803148040082,285.86407470703125,294.1499938964844,292.662353515625,291.5959777832031,297.6112365722656,293.1806030273437,286.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245338780805,8.732698120184068e-09,0.0010245251469314,-0.0219286940991878,0.0,0.0,0.0,0.0,60.0,8.935977935791016,-0.0,-7.15666672590487e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8098449707031,0.0,0.0,9.615522139938548e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80908203125,0.0,0.0,0.0001012561187963,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105163574219,0.0,0.0,7.478743646061048e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80828857421875,0.0,0.0,0.0001012560969684,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086853027344,0.0,0.0,0.0004803148040082,285.86407470703125,294.1499938964844,292.662353515625,291.5959777832031,297.6112365722656,293.1806030273437,286.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245338780805,8.732698120184068e-09,0.0010245251469314,-0.0219286940991878,0.0,0.0,0.0,0.0,60.0,8.935977935791016,-0.0,-7.15666672590487e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8159484863281,0.0,0.0,9.591770503902808e-05,298.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152160644531,0.0,0.0,0.0001010060004773,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81658935546875,0.0,0.0,7.460269989678636e-05,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8144226074219,0.0,0.0,0.0001010059859254,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148193359375,0.0,0.0,0.0004791283863596,285.87176513671875,294.1499938964844,292.48590087890625,291.487060546875,297.5194702148437,292.9959716796875,286.986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220020776614,8.436757070739986e-09,0.0010219936957582,-0.0211537219583988,0.0,0.0,0.0,0.0,60.0,8.652912139892578,-0.0,-7.12135346248033e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8159484863281,0.0,0.0,9.591770503902808e-05,298.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152160644531,0.0,0.0,0.0001010060004773,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81658935546875,0.0,0.0,7.460269989678636e-05,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8144226074219,0.0,0.0,0.0001010059859254,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148193359375,0.0,0.0,0.0004791283863596,285.87176513671875,294.1499938964844,292.48590087890625,291.487060546875,297.5194702148437,292.9959716796875,286.986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220020776614,8.436757070739986e-09,0.0010219936957582,-0.0211537219583988,0.0,0.0,0.0,0.0,60.0,8.652912139892578,-0.0,-7.12135346248033e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221130371094,0.0,0.0,9.577559103490783e-05,298.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213806152344,0.0,0.0,0.0001008563485811,299.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82275390625,0.0,0.0,7.44921708246693e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205871582031,0.0,0.0,0.0001008563340292,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82098388671875,0.0,0.0,0.0004784185148309,285.8795166015625,294.1499938964844,292.3358154296875,291.3978881835937,297.4267272949219,292.8231201171875,286.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204871650785,8.259683603739632e-09,0.0010204788995906,-0.0206900089979171,0.0,0.0,0.0,0.0,60.0,8.41231918334961,-0.0,-7.100265264625706e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221130371094,0.0,0.0,9.577559103490783e-05,298.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213806152344,0.0,0.0,0.0001008563485811,299.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82275390625,0.0,0.0,7.44921708246693e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205871582031,0.0,0.0,0.0001008563340292,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82098388671875,0.0,0.0,0.0004784185148309,285.8795166015625,294.1499938964844,292.3358154296875,291.3978881835937,297.4267272949219,292.8231201171875,286.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204871650785,8.259683603739632e-09,0.0010204788995906,-0.0206900089979171,0.0,0.0,0.0,0.0,60.0,8.41231918334961,-0.0,-7.100265264625706e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82830810546875,0.0,0.0,9.569455141900109e-05,298.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275756835937,0.0,0.0,0.0001007710088742,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289489746094,0.0,0.0,7.442913920385763e-05,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268127441406,0.0,0.0,0.0001007709870464,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82720947265625,0.0,0.0,0.0004780136805493,285.8872985839844,294.1499938964844,292.214599609375,291.33062744140625,297.3335266113281,292.665771484375,287.00555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196235962212,8.158695052884468e-09,0.0010196154471486,-0.0204255357384681,0.0,0.0,0.0,0.0,60.0,8.215892791748047,-0.0,-7.08825211859221e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82830810546875,0.0,0.0,9.569455141900109e-05,298.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275756835937,0.0,0.0,0.0001007710088742,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289489746094,0.0,0.0,7.442913920385763e-05,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268127441406,0.0,0.0,0.0001007709870464,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82720947265625,0.0,0.0,0.0004780136805493,285.8872985839844,294.1499938964844,292.214599609375,291.33062744140625,297.3335266113281,292.665771484375,287.00555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196235962212,8.158695052884468e-09,0.0010196154471486,-0.0204255357384681,0.0,0.0,0.0,0.0,60.0,8.215892791748047,-0.0,-7.08825211859221e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314208984375,0.0,0.0,9.56764561124146e-05,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307189941406,0.0,0.0,0.0001007519531412,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320617675781,0.0,0.0,7.44150675018318e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299255371094,0.0,0.0,0.0001007519385893,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.830322265625,0.0,0.0,0.0004779233422596,285.8912353515625,294.1499938964844,292.1656494140625,291.3058776855469,297.2868957519531,292.59442138671875,287.0101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194312781095,8.1361495318788e-09,0.001019423129037,-0.0203664898872375,0.0,0.0,0.0,0.0,60.0,8.136085510253906,-0.0,-7.085571951392923e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345642089844,0.0,0.0,9.566859080223368e-05,298.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338623046875,0.0,0.0,0.0001007436658255,299.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.835205078125,0.0,0.0,7.440894842147827e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83306884765625,0.0,0.0,0.0001007436512736,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334655761719,0.0,0.0,0.0004778840229846,285.8951416015625,294.1499938964844,292.1248474121094,291.28741455078125,297.2403259277344,292.5274658203125,287.0147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193478083238,8.126337824876373e-09,0.0010193396592512,-0.0203407946974039,0.0,0.0,0.0,0.0,60.0,8.066079139709473,-0.0,-7.084405240220806e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84088134765625,0.0,0.0,9.568520908942446e-05,298.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401794433594,0.0,0.0,0.0001007611645036,299.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84149169921875,0.0,0.0,7.442187052220106e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83941650390625,0.0,0.0,0.0001007611499517,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397827148437,0.0,0.0,0.0004779670271091,285.9030456542969,294.1499938964844,292.06915283203125,291.2704162597656,297.147705078125,292.40728759765625,287.0238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195232462137,8.147026164806448e-09,0.0010195150971412,-0.0203949771821498,0.0,0.0,0.0,0.0,60.0,7.956513404846191,-0.0,-7.086865139172005e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84088134765625,0.0,0.0,9.568520908942446e-05,298.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401794433594,0.0,0.0,0.0001007611645036,299.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84149169921875,0.0,0.0,7.442187052220106e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83941650390625,0.0,0.0,0.0001007611499517,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397827148437,0.0,0.0,0.0004779670271091,285.9030456542969,294.1499938964844,292.06915283203125,291.2704162597656,297.147705078125,292.40728759765625,287.0238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195232462137,8.147026164806448e-09,0.0010195150971412,-0.0203949771821498,0.0,0.0,0.0,0.0,60.0,7.956513404846191,-0.0,-7.086865139172005e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84722900390625,0.0,0.0,9.574475552653894e-05,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465270996094,0.0,0.0,0.0001008238759823,299.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.84783935546875,0.0,0.0,7.446818199241534e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,0.0001008238541544,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461608886719,0.0,0.0,0.0004782644973602,285.91094970703125,294.1499938964844,292.04998779296875,291.28173828125,297.0562438964844,292.3122863769531,287.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020157826133,8.221205050062963e-09,0.0010201495606452,-0.0205892398953437,0.0,0.0,0.0,0.0,60.0,7.898190498352051,-0.0,-7.095687237779202e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84722900390625,0.0,0.0,9.574475552653894e-05,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465270996094,0.0,0.0,0.0001008238759823,299.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.84783935546875,0.0,0.0,7.446818199241534e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,0.0001008238541544,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461608886719,0.0,0.0,0.0004782644973602,285.91094970703125,294.1499938964844,292.04998779296875,291.28173828125,297.0562438964844,292.3122863769531,287.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020157826133,8.221205050062963e-09,0.0010201495606452,-0.0205892398953437,0.0,0.0,0.0,0.0,60.0,7.898190498352051,-0.0,-7.095687237779202e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536682128906,0.0,0.0,9.582058555679396e-05,298.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529663085937,0.0,0.0,0.0001009037223411,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.854248046875,0.0,0.0,7.452716090483591e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85223388671875,0.0,0.0,0.0001009037077892,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85260009765625,0.0,0.0,0.0004786432837136,285.9189453125,294.1499938964844,292.04998779296875,291.3076477050781,296.96630859375,292.2412414550781,287.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209660977125,8.315669042247011e-09,0.0010209578322246,-0.0208366233855485,0.0,0.0,0.0,0.0,60.0,7.879513740539551,-0.0,-7.1069294449444e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536682128906,0.0,0.0,9.582058555679396e-05,298.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529663085937,0.0,0.0,0.0001009037223411,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.854248046875,0.0,0.0,7.452716090483591e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85223388671875,0.0,0.0,0.0001009037077892,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85260009765625,0.0,0.0,0.0004786432837136,285.9189453125,294.1499938964844,292.04998779296875,291.3076477050781,296.96630859375,292.2412414550781,287.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209660977125,8.315669042247011e-09,0.0010209578322246,-0.0208366233855485,0.0,0.0,0.0,0.0,60.0,7.879513740539551,-0.0,-7.1069294449444e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601379394531,0.0,0.0,9.580818004906178e-05,298.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85943603515625,0.0,0.0,0.0001008906619972,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607177734375,0.0,0.0,7.45175129850395e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85870361328125,0.0,0.0,0.0001008906401693,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,0.0004785813216585,285.9269714355469,294.1499938964844,292.04998779296875,291.3329772949219,296.8780212402344,292.18975830078125,287.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208340827375,8.300197862354253e-09,0.0010208258172497,-0.0207961052656173,0.0,0.0,0.0,0.0,60.0,7.875284194946289,-0.0,-7.10508771817331e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601379394531,0.0,0.0,9.580818004906178e-05,298.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85943603515625,0.0,0.0,0.0001008906619972,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607177734375,0.0,0.0,7.45175129850395e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85870361328125,0.0,0.0,0.0001008906401693,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,0.0004785813216585,285.9269714355469,294.1499938964844,292.04998779296875,291.3329772949219,296.8780212402344,292.18975830078125,287.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208340827375,8.300197862354253e-09,0.0010208258172497,-0.0207961052656173,0.0,0.0,0.0,0.0,60.0,7.875284194946289,-0.0,-7.10508771817331e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633728027344,0.0,0.0,9.574697469361126e-05,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627014160156,0.0,0.0,0.0001008262115647,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639831542969,0.0,0.0,7.446991367032751e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619689941406,0.0,0.0,0.0001008261970127,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623352050781,0.0,0.0,0.0004782756150234,285.9309997558594,294.1499938964844,292.04998779296875,291.3454284667969,296.834716796875,292.1711120605469,287.0539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201815748587,8.223942415952479e-09,0.0010201733093708,-0.020596407353878,0.0,0.0,0.0,0.0,60.0,7.873905181884766,-0.0,-7.09601266635218e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666381835937,0.0,0.0,9.567802044330163e-05,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.865966796875,0.0,0.0,0.0001007536047836,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672180175781,0.0,0.0,7.441628258675337e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.865234375,0.0,0.0,0.0001007535829558,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656005859375,0.0,0.0,0.0004779311711899,285.9350280761719,294.1499938964844,292.04998779296875,291.35772705078125,296.79168701171875,292.1552429199219,287.05810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194473434239,8.138024476522787e-09,0.0010194393107667,-0.020371401682496,0.0,0.0,0.0,0.0,60.0,7.872459411621094,-0.0,-7.08579506181195e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731994628906,0.0,0.0,9.55231735133566e-05,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8725280761719,0.0,0.0,0.0001005905360216,299.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,7.429583638440818e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.871826171875,0.0,0.0,0.0001005905141937,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721618652344,0.0,0.0,0.0004771576495841,285.943115234375,294.1499938964844,292.04998779296875,291.3818664550781,296.7068176269531,292.1280517578125,287.0662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177972726523,7.945078372983971e-09,0.0010177893564105,-0.0198660958558321,0.0,0.0,0.0,0.0,60.0,7.86945629119873,-0.0,-7.062875084784538e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731994628906,0.0,0.0,9.55231735133566e-05,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8725280761719,0.0,0.0,0.0001005905360216,299.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,7.429583638440818e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.871826171875,0.0,0.0,0.0001005905141937,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721618652344,0.0,0.0,0.0004771576495841,285.943115234375,294.1499938964844,292.04998779296875,291.3818664550781,296.7068176269531,292.1280517578125,287.0662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177972726523,7.945078372983971e-09,0.0010177893564105,-0.0198660958558321,0.0,0.0,0.0,0.0,60.0,7.86945629119873,-0.0,-7.062875084784538e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797912597656,0.0,0.0,9.543759369989856e-05,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8791198730469,0.0,0.0,0.0001005004160106,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803405761719,0.0,0.0,7.422927592415363e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87841796875,0.0,0.0,0.0001005004014587,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787841796875,0.0,0.0,0.0004767301725223,285.95123291015625,294.1499938964844,292.04998779296875,291.4053649902344,296.6236267089844,292.1084289550781,287.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168849257752,7.838440119201096e-09,0.0010168771259486,-0.0195868145674467,0.0,0.0,0.0,0.0,60.0,7.8698577880859375,-0.0,-7.050224581917065e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797912597656,0.0,0.0,9.543759369989856e-05,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8791198730469,0.0,0.0,0.0001005004160106,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803405761719,0.0,0.0,7.422927592415363e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87841796875,0.0,0.0,0.0001005004014587,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787841796875,0.0,0.0,0.0004767301725223,285.95123291015625,294.1499938964844,292.04998779296875,291.4053649902344,296.6236267089844,292.1084289550781,287.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168849257752,7.838440119201096e-09,0.0010168771259486,-0.0195868145674467,0.0,0.0,0.0,0.0,60.0,7.8698577880859375,-0.0,-7.050224581917065e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88641357421875,0.0,0.0,9.551982657285409e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857727050781,0.0,0.0,0.0001005870071821,299.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869934082031,0.0,0.0,7.42932315915823e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88507080078125,0.0,0.0,0.0001005869926302,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88543701171875,0.0,0.0,0.0004771409439854,285.9593811035156,294.1499938964844,292.04998779296875,291.42822265625,296.541748046875,292.0926513671875,287.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101776025258,7.940880841772469e-09,0.0010177523363381,-0.0198551043868064,0.0,0.0,0.0,0.0,60.0,7.878459930419922,-0.0,-7.062377704869506e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88641357421875,0.0,0.0,9.551982657285409e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857727050781,0.0,0.0,0.0001005870071821,299.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869934082031,0.0,0.0,7.42932315915823e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88507080078125,0.0,0.0,0.0001005869926302,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88543701171875,0.0,0.0,0.0004771409439854,285.9593811035156,294.1499938964844,292.04998779296875,291.42822265625,296.541748046875,292.0926513671875,287.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101776025258,7.940880841772469e-09,0.0010177523363381,-0.0198551043868064,0.0,0.0,0.0,0.0,60.0,7.878459930419922,-0.0,-7.062377704869506e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89312744140625,0.0,0.0,9.59760436671786e-05,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924865722656,0.0,0.0,0.0001010674313874,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936767578125,0.0,0.0,7.464807276846841e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918151855469,0.0,0.0,0.0001010674168355,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89215087890625,0.0,0.0,0.0004794198612216,285.9676208496094,294.1499938964844,292.04998779296875,291.45037841796875,296.4610900878906,292.0808410644531,287.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226202430203,8.509282167779021e-09,0.0010226117447018,-0.0213436465710401,0.0,0.0,0.0,0.0,60.0,7.90692663192749,-0.0,-7.129999346489059e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89312744140625,0.0,0.0,9.59760436671786e-05,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924865722656,0.0,0.0,0.0001010674313874,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936767578125,0.0,0.0,7.464807276846841e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918151855469,0.0,0.0,0.0001010674168355,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89215087890625,0.0,0.0,0.0004794198612216,285.9676208496094,294.1499938964844,292.04998779296875,291.45037841796875,296.4610900878906,292.0808410644531,287.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226202430203,8.509282167779021e-09,0.0010226117447018,-0.0213436465710401,0.0,0.0,0.0,0.0,60.0,7.90692663192749,-0.0,-7.129999346489059e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89654541015625,0.0,0.0,9.645318641560152e-05,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959045410156,0.0,0.0,0.0001015698871924,299.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970947265625,0.0,0.0,7.501918298657984e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89520263671875,0.0,0.0,0.0001015698726405,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89556884765625,0.0,0.0,0.0004818033194169,285.9718017578125,294.1499938964844,292.04998779296875,291.4612121582031,296.4209899902344,292.0758056640625,287.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277099208906,9.103767517615324e-09,0.0010277007240802,-0.0229003429412841,0.0,0.0,0.0,0.0,60.0,7.934107303619385,-0.0,-7.20106854146252e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999938964844,0.0,0.0,9.71885528997518e-05,298.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993530273437,0.0,0.0,0.0001023442600853,299.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,7.559113873867318e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.898681640625,0.0,0.0,0.0001023442455334,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990173339844,0.0,0.0,0.0004854766011703,285.9760131835937,294.1499938964844,292.04998779296875,291.47186279296875,296.3808898925781,292.0712890625,287.0973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355467675253,1.0019977736419604e-08,0.0010355367558076,-0.0252991784363985,0.0,0.0,0.0,0.0,60.0,7.974691867828369,-0.0,-7.311289351719098e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070129394531,0.0,0.0,9.946672798832878e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064025878906,0.0,0.0,0.0001047432888299,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075622558594,0.0,0.0,7.736305269645527e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057312011719,0.0,0.0,0.000104743274278,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90606689453125,0.0,0.0,0.0004968565772287,285.9845886230469,294.1499938964844,292.04998779296875,291.4925842285156,296.3004455566406,292.0634460449219,287.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598081862553,1.2858452969055634e-08,0.0010597953805699,-0.0327280238270759,0.0,0.0,0.0,0.0,60.0,8.099661827087402,-0.0,-7.658069733906815e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070129394531,0.0,0.0,9.946672798832878e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064025878906,0.0,0.0,0.0001047432888299,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075622558594,0.0,0.0,7.736305269645527e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057312011719,0.0,0.0,0.000104743274278,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90606689453125,0.0,0.0,0.0004968565772287,285.9845886230469,294.1499938964844,292.04998779296875,291.4925842285156,296.3004455566406,292.0634460449219,287.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598081862553,1.2858452969055634e-08,0.0010597953805699,-0.0327280238270759,0.0,0.0,0.0,0.0,60.0,8.099661827087402,-0.0,-7.658069733906815e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91436767578125,0.0,0.0,0.0001031719148159,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137268066406,0.0,0.0,0.0001086450283764,299.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148864746094,0.0,0.0,8.024486305657774e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130859375,0.0,0.0,0.0001086450138245,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134216308594,0.0,0.0,0.000515364750754,285.9935302734375,294.1499938964844,292.04998779296875,291.5126037597656,296.2186889648437,292.05743408203125,287.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992822935804,1.7475091595997583e-08,0.0010992648312821,-0.0447987355291843,0.0,0.0,0.0,0.0,60.0,8.311437606811523,-0.0,-8.239228321826887e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91436767578125,0.0,0.0,0.0001031719148159,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137268066406,0.0,0.0,0.0001086450283764,299.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148864746094,0.0,0.0,8.024486305657774e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130859375,0.0,0.0,0.0001086450138245,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134216308594,0.0,0.0,0.000515364750754,285.9935302734375,294.1499938964844,292.04998779296875,291.5126037597656,296.2186889648437,292.05743408203125,287.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992822935804,1.7475091595997583e-08,0.0010992648312821,-0.0447987355291843,0.0,0.0,0.0,0.0,60.0,8.311437606811523,-0.0,-8.239228321826887e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220275878906,0.0,0.0,0.0001074147294275,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214172363281,0.0,0.0,0.0001131129247369,299.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92254638671875,0.0,0.0,8.354482997674495e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207763671875,0.0,0.0,0.000113112902909,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211120605469,0.0,0.0,0.0005365584511309,286.0028381347656,294.1499938964844,292.04998779296875,291.5318298339844,296.13531494140625,292.0534973144531,287.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444876436144,2.2761891926847972e-08,0.0011444649426266,-0.0585977733135223,0.0,0.0,0.0,0.0,60.0,8.582484245300293,-0.0,-8.930815909025115e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220275878906,0.0,0.0,0.0001074147294275,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214172363281,0.0,0.0,0.0001131129247369,299.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92254638671875,0.0,0.0,8.354482997674495e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207763671875,0.0,0.0,0.000113112902909,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211120605469,0.0,0.0,0.0005365584511309,286.0028381347656,294.1499938964844,292.04998779296875,291.5318298339844,296.13531494140625,292.0534973144531,287.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444876436144,2.2761891926847972e-08,0.0011444649426266,-0.0585977733135223,0.0,0.0,0.0,0.0,60.0,8.582484245300293,-0.0,-8.930815909025115e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300537109375,0.0,0.0,0.0001111380042857,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.929443359375,0.0,0.0,0.0001170337127405,299.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305725097656,0.0,0.0,8.644071203889325e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288024902344,0.0,0.0,0.0001170336909126,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.000555156962946,286.0125732421875,294.1499938964844,292.04998779296875,291.55029296875,296.0506896972656,292.05157470703125,287.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841630330309,2.7401577895602723e-08,0.0011841356754302,-0.070681057870388,0.0,0.0,0.0,0.0,60.0,8.862897872924805,-0.0,-9.560673674968713e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300537109375,0.0,0.0,0.0001111380042857,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.929443359375,0.0,0.0,0.0001170337127405,299.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305725097656,0.0,0.0,8.644071203889325e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288024902344,0.0,0.0,0.0001170336909126,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.000555156962946,286.0125732421875,294.1499938964844,292.04998779296875,291.55029296875,296.0506896972656,292.05157470703125,287.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841630330309,2.7401577895602723e-08,0.0011841356754302,-0.070681057870388,0.0,0.0,0.0,0.0,60.0,8.862897872924805,-0.0,-9.560673674968713e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
