time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976300,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93414306640625,0.0,0.0,0.000112439825898,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0001184045904665,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346618652344,0.0,0.0,8.745324157644063e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,0.0001184045686386,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332580566406,0.0,0.0,0.0005616598646156,286.0175170898437,294.1499938964844,292.04998779296875,291.5592041015625,296.00836181640625,292.051025390625,287.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011980579001829,2.9023894398960692e-08,0.0011980289127677,-0.074899211525917,0.0,0.0,0.0,0.0,60.0,8.982348442077637,-0.0,-9.785962618025225e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382629394531,0.0,0.0,0.0001130172022385,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93768310546875,0.0,0.0,0.0001190125985885,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93878173828125,0.0,0.0,8.790231368038803e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9370422363281,0.0,0.0,0.0001190125767607,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373779296875,0.0,0.0,0.0005645439377985,286.0224914550781,294.1499938964844,292.04998779296875,291.56793212890625,295.96636962890625,292.0506591796875,287.133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204217551276,2.9743420171257643e-08,0.001204187865369,-0.0767688006162643,0.0,0.0,0.0,0.0,60.0,9.069886207580566,-0.0,-9.886720420126949e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464416503906,0.0,0.0,0.0001115205450332,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94586181640625,0.0,0.0,0.0001174365388578,299.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94696044921875,0.0,0.0,8.673824049765244e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452514648437,0.0,0.0,0.0001174365243059,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.945556640625,0.0,0.0,0.0005570678622461,286.0323486328125,294.1499938964844,292.04998779296875,291.5847473144531,295.8846130371094,292.05029296875,287.1405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011882599210366,2.7878257924385252e-08,0.0011882320977747,-0.0719208419322967,0.0,0.0,0.0,0.0,60.0,9.114997863769531,-0.0,-9.626595698364326e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464416503906,0.0,0.0,0.0001115205450332,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94586181640625,0.0,0.0,0.0001174365388578,299.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94696044921875,0.0,0.0,8.673824049765244e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452514648437,0.0,0.0,0.0001174365243059,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.945556640625,0.0,0.0,0.0005570678622461,286.0323486328125,294.1499938964844,292.04998779296875,291.5847473144531,295.8846130371094,292.05029296875,287.1405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011882599210366,2.7878257924385252e-08,0.0011882320977747,-0.0719208419322967,0.0,0.0,0.0,0.0,60.0,9.114997863769531,-0.0,-9.626595698364326e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,0.0001075418622349,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538269042969,0.0,0.0,0.0001132467878051,299.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95489501953125,0.0,0.0,8.36437102407217e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532165527344,0.0,0.0,0.0001132467732531,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535217285156,0.0,0.0,0.0005371934967115,286.0419311523437,294.1499938964844,292.04998779296875,291.6007080078125,295.8070983886719,292.0501403808594,287.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458678636699,2.2920241704582626e-08,0.0011458449298515,-0.0590105876326561,0.0,0.0,0.0,0.0,60.0,8.982653617858887,-0.0,-8.951955265956715e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,0.0001075418622349,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538269042969,0.0,0.0,0.0001132467878051,299.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95489501953125,0.0,0.0,8.36437102407217e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532165527344,0.0,0.0,0.0001132467732531,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535217285156,0.0,0.0,0.0005371934967115,286.0419311523437,294.1499938964844,292.04998779296875,291.6007080078125,295.8070983886719,292.0501403808594,287.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458678636699,2.2920241704582626e-08,0.0011458449298515,-0.0590105876326561,0.0,0.0,0.0,0.0,60.0,8.982653617858887,-0.0,-8.951955265956715e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620361328125,0.0,0.0,0.000102873025753,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96148681640625,0.0,0.0,0.000108330277726,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625244140625,0.0,0.0,8.001238893484697e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0001083302631741,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.961181640625,0.0,0.0,0.0005138717242516,286.05108642578125,294.1499938964844,292.04998779296875,291.6158142089844,295.73455810546875,292.0500793457031,287.15435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961241787299,1.7102566474136438e-08,0.0010961070656776,-0.0438253507018089,0.0,0.0,0.0,0.0,60.0,8.737553596496582,-0.0,-8.19154308828729e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620361328125,0.0,0.0,0.000102873025753,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96148681640625,0.0,0.0,0.000108330277726,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625244140625,0.0,0.0,8.001238893484697e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0001083302631741,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.961181640625,0.0,0.0,0.0005138717242516,286.05108642578125,294.1499938964844,292.04998779296875,291.6158142089844,295.73455810546875,292.0500793457031,287.15435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961241787299,1.7102566474136438e-08,0.0010961070656776,-0.0438253507018089,0.0,0.0,0.0,0.0,60.0,8.737553596496582,-0.0,-8.19154308828729e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96942138671875,0.0,0.0,9.882227459456772e-05,298.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688720703125,0.0,0.0,0.0001040646457113,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96990966796875,0.0,0.0,7.686180470045656e-05,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96826171875,0.0,0.0,0.0001040646311594,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96856689453125,0.0,0.0,0.0004936374025419,286.0599060058594,294.1499938964844,292.04998779296875,291.6300048828125,295.6660461425781,292.050048828125,287.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052961917594,1.2055358489249102e-08,0.0010529499268159,-0.0306266359984874,0.0,0.0,0.0,0.0,60.0,8.47491455078125,-0.0,-7.559138026635992e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96942138671875,0.0,0.0,9.882227459456772e-05,298.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688720703125,0.0,0.0,0.0001040646457113,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96990966796875,0.0,0.0,7.686180470045656e-05,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96826171875,0.0,0.0,0.0001040646311594,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96856689453125,0.0,0.0,0.0004936374025419,286.0599060058594,294.1499938964844,292.04998779296875,291.6300048828125,295.6660461425781,292.050048828125,287.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052961917594,1.2055358489249102e-08,0.0010529499268159,-0.0306266359984874,0.0,0.0,0.0,0.0,60.0,8.47491455078125,-0.0,-7.559138026635992e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730224609375,0.0,0.0,9.730122837936506e-05,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97247314453125,0.0,0.0,0.0001024629091261,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,7.567876309622079e-05,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718933105469,0.0,0.0,0.0001024628945742,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97216796875,0.0,0.0,0.0004860394692514,286.0642395019531,294.1499938964844,292.04998779296875,291.6367492675781,295.6330871582031,292.050048828125,287.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367593495175,1.01602095625708e-08,0.0010367492213845,-0.0256662834435701,0.0,0.0,0.0,0.0,60.0,8.35884952545166,-0.0,-7.328231532710562e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765930175781,0.0,0.0,9.61125479079783e-05,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0001012111679301,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770812988281,0.0,0.0,7.475423626601696e-05,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754638671875,0.0,0.0,0.0001012111606542,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97576904296875,0.0,0.0,0.0004801017930731,286.0685119628906,294.1499938964844,292.04998779296875,291.6432800292969,295.60089111328125,292.0500183105469,287.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240946430712,8.679195140359752e-09,0.0010240860283374,-0.0217885710299015,0.0,0.0,0.0,0.0,60.0,8.259478569030762,-0.0,-7.150273972911236e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837341308594,0.0,0.0,9.471656812820584e-05,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831848144531,0.0,0.0,9.97411334537901e-05,299.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98419189453125,0.0,0.0,7.366847421508282e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98260498046875,0.0,0.0,9.974111890187488e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98291015625,0.0,0.0,0.0004731285735033,286.0769958496094,294.1499938964844,292.04998779296875,291.6556396484375,295.53759765625,292.0500183105469,287.17462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092036100104,6.939900210056748e-09,0.0010091966250911,-0.0172333978116512,0.0,0.0,0.0,0.0,60.0,8.110686302185059,-0.0,-6.94407376045092e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837341308594,0.0,0.0,9.471656812820584e-05,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831848144531,0.0,0.0,9.97411334537901e-05,299.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98419189453125,0.0,0.0,7.366847421508282e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98260498046875,0.0,0.0,9.974111890187488e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98291015625,0.0,0.0,0.0004731285735033,286.0769958496094,294.1499938964844,292.04998779296875,291.6556396484375,295.53759765625,292.0500183105469,287.17462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092036100104,6.939900210056748e-09,0.0010091966250911,-0.0172333978116512,0.0,0.0,0.0,0.0,60.0,8.110686302185059,-0.0,-6.94407376045092e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908447265625,0.0,0.0,9.451343066757544e-05,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903259277344,0.0,0.0,9.95272202999331e-05,299.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,7.351047679549083e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98974609375,0.0,0.0,9.952720574801788e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900207519531,0.0,0.0,0.0004721138684544,286.0854797363281,294.1499938964844,292.04998779296875,291.6670227050781,295.4757080078125,292.0500183105469,287.1812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070354910567,6.6867968939732245e-09,0.0010070288553833,-0.016570433974266,0.0,0.0,0.0,0.0,60.0,8.041313171386719,-0.0,-6.914318362305495e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908447265625,0.0,0.0,9.451343066757544e-05,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903259277344,0.0,0.0,9.95272202999331e-05,299.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,7.351047679549083e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98974609375,0.0,0.0,9.952720574801788e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900207519531,0.0,0.0,0.0004721138684544,286.0854797363281,294.1499938964844,292.04998779296875,291.6670227050781,295.4757080078125,292.0500183105469,287.1812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070354910567,6.6867968939732245e-09,0.0010070288553833,-0.016570433974266,0.0,0.0,0.0,0.0,60.0,8.041313171386719,-0.0,-6.914318362305495e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.998046875,0.0,0.0,9.528167720418423e-05,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974975585937,0.0,0.0,0.000100336226751,299.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985046386719,0.0,0.0,7.410800753859803e-05,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969482421875,0.0,0.0,0.0001003362121991,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972229003906,0.0,0.0,0.0004759514413308,286.093994140625,294.1499938964844,292.04998779296875,291.67742919921875,295.41455078125,292.0500183105469,287.1878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152184404432,7.64395124974726e-09,0.001015210757032,-0.0190774481743574,0.0,0.0,0.0,0.0,60.0,8.044596672058105,-0.0,-7.027180259910892e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.998046875,0.0,0.0,9.528167720418423e-05,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974975585937,0.0,0.0,0.000100336226751,299.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985046386719,0.0,0.0,7.410800753859803e-05,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969482421875,0.0,0.0,0.0001003362121991,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972229003906,0.0,0.0,0.0004759514413308,286.093994140625,294.1499938964844,292.04998779296875,291.67742919921875,295.41455078125,292.0500183105469,287.1878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152184404432,7.64395124974726e-09,0.001015210757032,-0.0190774481743574,0.0,0.0,0.0,0.0,60.0,8.044596672058105,-0.0,-7.027180259910892e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053405761719,0.0,0.0,9.674228203948589e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048217773437,0.0,0.0,0.000101874313259,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057678222656,0.0,0.0,7.524403190473095e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042419433594,0.0,0.0,0.0001018742987071,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045166015625,0.0,0.0,0.0004832474514842,286.1026306152344,294.1499938964844,292.04998779296875,291.68682861328125,295.3536682128906,292.0500183105469,287.1944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307788616046,9.463735572978749e-09,0.0010307694319635,-0.0238428767770528,0.0,0.0,0.0,0.0,60.0,8.103813171386719,-0.0,-7.244274513595883e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053405761719,0.0,0.0,9.674228203948589e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048217773437,0.0,0.0,0.000101874313259,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057678222656,0.0,0.0,7.524403190473095e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042419433594,0.0,0.0,0.0001018742987071,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045166015625,0.0,0.0,0.0004832474514842,286.1026306152344,294.1499938964844,292.04998779296875,291.68682861328125,295.3536682128906,292.0500183105469,287.1944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307788616046,9.463735572978749e-09,0.0010307694319635,-0.0238428767770528,0.0,0.0,0.0,0.0,60.0,8.103813171386719,-0.0,-7.244274513595883e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.009033203125,0.0,0.0,9.760545799508692e-05,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085144042969,0.0,0.0,0.0001027832768158,299.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094909667969,0.0,0.0,7.591539178974926e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079650878906,0.0,0.0,0.0001027832622639,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082397460937,0.0,0.0,0.0004875592130701,286.1070251464844,294.1499938964844,292.04998779296875,291.691162109375,295.3232421875,292.0500183105469,287.1977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399754391983,1.0539190853364744e-08,0.001039964845404,-0.0266584120690822,0.0,0.0,0.0,0.0,60.0,8.150838851928711,-0.0,-7.374123356385098e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127868652344,0.0,0.0,9.848424815572798e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01226806640625,0.0,0.0,0.0001037086840369,299.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132141113281,0.0,0.0,7.659888797206804e-05,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01171875,0.0,0.0,0.000103708669485,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119934082031,0.0,0.0,0.0004919489147141,286.1114501953125,294.1499938964844,292.04998779296875,291.6952209472656,295.2928161621094,292.0500183105469,287.20098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493395384401,1.1634108787461628e-08,0.0010493278969079,-0.0295242611318826,0.0,0.0,0.0,0.0,60.0,8.204277038574219,-0.0,-7.507506438741984e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203857421875,0.0,0.0,0.0001001167402137,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198669433594,0.0,0.0,0.0001054277745424,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02081298828125,0.0,0.0,7.786860805936158e-05,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,0.0001054277672665,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01959228515625,0.0,0.0,0.0005001035751774,286.12042236328125,294.1499938964844,292.04998779296875,291.7025756835937,295.2320861816406,292.0500183105469,287.2074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667338501662,1.3668127074595304e-08,0.0010667202295735,-0.0348461680114269,0.0,0.0,0.0,0.0,60.0,8.31638240814209,-0.0,-7.758459474871415e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203857421875,0.0,0.0,0.0001001167402137,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198669433594,0.0,0.0,0.0001054277745424,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02081298828125,0.0,0.0,7.786860805936158e-05,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,0.0001054277672665,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01959228515625,0.0,0.0,0.0005001035751774,286.12042236328125,294.1499938964844,292.04998779296875,291.7025756835937,295.2320861816406,292.0500183105469,287.2074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667338501662,1.3668127074595304e-08,0.0010667202295735,-0.0348461680114269,0.0,0.0,0.0,0.0,60.0,8.31638240814209,-0.0,-7.758459474871415e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281066894531,0.0,0.0,0.0001014076406136,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276184082031,0.0,0.0,0.0001067871562554,299.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285339355469,0.0,0.0,7.887263927841559e-05,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270690917969,0.0,0.0,0.0001067871417035,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02734375,0.0,0.0,0.0005065518780611,286.1295471191406,294.1499938964844,292.04998779296875,291.7088317871094,295.171630859375,292.04998779296875,287.2139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804894845932,1.527655868471811e-08,0.0010804741177707,-0.0390525050461292,0.0,0.0,0.0,0.0,60.0,8.417587280273438,-0.0,-7.959821601843944e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281066894531,0.0,0.0,0.0001014076406136,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276184082031,0.0,0.0,0.0001067871562554,299.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285339355469,0.0,0.0,7.887263927841559e-05,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270690917969,0.0,0.0,0.0001067871417035,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02734375,0.0,0.0,0.0005065518780611,286.1295471191406,294.1499938964844,292.04998779296875,291.7088317871094,295.171630859375,292.04998779296875,287.2139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804894845932,1.527655868471811e-08,0.0010804741177707,-0.0390525050461292,0.0,0.0,0.0,0.0,60.0,8.417587280273438,-0.0,-7.959821601843944e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03594970703125,0.0,0.0,0.0001022879951051,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03546142578125,0.0,0.0,0.0001077142151189,299.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.036376953125,0.0,0.0,7.955735782161355e-05,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0349426269531,0.0,0.0,0.0001077142005669,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03521728515625,0.0,0.0,0.0005109494086354,286.1387634277344,294.1499938964844,292.04998779296875,291.7140197753906,295.1117858886719,292.04998779296875,287.2203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898706968873,1.637347679661616e-08,0.0010898542823269,-0.0419199913740158,0.0,0.0,0.0,0.0,60.0,8.494866371154785,-0.0,-8.09862399364647e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03594970703125,0.0,0.0,0.0001022879951051,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03546142578125,0.0,0.0,0.0001077142151189,299.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.036376953125,0.0,0.0,7.955735782161355e-05,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0349426269531,0.0,0.0,0.0001077142005669,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03521728515625,0.0,0.0,0.0005109494086354,286.1387634277344,294.1499938964844,292.04998779296875,291.7140197753906,295.1117858886719,292.04998779296875,287.2203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898706968873,1.637347679661616e-08,0.0010898542823269,-0.0419199913740158,0.0,0.0,0.0,0.0,60.0,8.494866371154785,-0.0,-8.09862399364647e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438842773437,0.0,0.0,0.0001028717815643,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433959960937,0.0,0.0,0.0001083289680536,299.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443115234375,0.0,0.0,8.001141395652667e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428771972656,0.0,0.0,0.0001083289535017,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431213378906,0.0,0.0,0.0005138655542396,286.1480407714844,294.1499938964844,292.04998779296875,291.71807861328125,295.0526428222656,292.04998779296875,287.2267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960914660245,1.710086827699797e-08,0.0010960743529722,-0.0438209287822246,0.0,0.0,0.0,0.0,60.0,8.549755096435547,-0.0,-8.191327793838354e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438842773437,0.0,0.0,0.0001028717815643,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433959960937,0.0,0.0,0.0001083289680536,299.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443115234375,0.0,0.0,8.001141395652667e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428771972656,0.0,0.0,0.0001083289535017,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431213378906,0.0,0.0,0.0005138655542396,286.1480407714844,294.1499938964844,292.04998779296875,291.71807861328125,295.0526428222656,292.04998779296875,287.2267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960914660245,1.710086827699797e-08,0.0010960743529722,-0.0438209287822246,0.0,0.0,0.0,0.0,60.0,8.549755096435547,-0.0,-8.191327793838354e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478820800781,0.0,0.0,0.0001032075088005,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473937988281,0.0,0.0,0.0001086825068341,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483093261719,0.0,0.0,8.02725407993421e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.046875,0.0,0.0,0.0001086824922822,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.047119140625,0.0,0.0,0.0005155426333658,286.1527099609375,294.1499938964844,292.04998779296875,291.7196960449219,295.0234069824219,292.04998779296875,287.2299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996683267876,1.7519191430892533e-08,0.0010996508644893,-0.0449139513075351,0.0,0.0,0.0,0.0,60.0,8.572105407714844,-0.0,-8.244880689289857e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518798828125,0.0,0.0,0.0001034337110468,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513916015625,0.0,0.0,0.0001089207071345,299.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05230712890625,0.0,0.0,8.044847345445305e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508728027344,0.0,0.0,0.0001089206925826,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511474609375,0.0,0.0,0.0005166725022718,286.15740966796875,294.1499938964844,292.04998779296875,291.72100830078125,294.994384765625,292.04998779296875,287.2331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020806850865,1.7801040641529653e-08,0.0011020628735423,-0.0456502884626388,0.0,0.0,0.0,0.0,60.0,8.591544151306152,-0.0,-8.281060814852027e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599060058594,0.0,0.0,0.0001034443412208,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594482421875,0.0,0.0,0.0001089318975573,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603332519531,0.0,0.0,8.045673894230276e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589294433594,0.0,0.0,0.0001089318830054,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591735839844,0.0,0.0,0.0005167255876585,286.1667785644531,294.1499938964844,292.04998779296875,291.7228088378906,294.93707275390625,292.04998779296875,287.2394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102193724364,1.7814267394555827e-08,0.0011021759128198,-0.0456848442554473,0.0,0.0,0.0,0.0,60.0,8.609335899353027,-0.0,-8.282760433075964e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599060058594,0.0,0.0,0.0001034443412208,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594482421875,0.0,0.0,0.0001089318975573,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603332519531,0.0,0.0,8.045673894230276e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589294433594,0.0,0.0,0.0001089318830054,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591735839844,0.0,0.0,0.0005167255876585,286.1667785644531,294.1499938964844,292.04998779296875,291.7228088378906,294.93707275390625,292.04998779296875,287.2394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102193724364,1.7814267394555827e-08,0.0011021759128198,-0.0456848442554473,0.0,0.0,0.0,0.0,60.0,8.609335899353027,-0.0,-8.282760433075964e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679626464844,0.0,0.0,0.0001033202788676,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675048828125,0.0,0.0,0.0001088012577383,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.068359375,0.0,0.0,8.036024519242346e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669860839844,0.0,0.0,0.0001088012431864,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672607421875,0.0,0.0,0.0005161059089004,286.1761779785156,294.1499938964844,292.04998779296875,291.723388671875,294.8809814453125,292.04998779296875,287.24578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100871595554,1.7659669282465984e-08,0.0011008539004251,-0.0452809631824493,0.0,0.0,0.0,0.0,60.0,8.603553771972656,-0.0,-8.262903605782412e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679626464844,0.0,0.0,0.0001033202788676,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675048828125,0.0,0.0,0.0001088012577383,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.068359375,0.0,0.0,8.036024519242346e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669860839844,0.0,0.0,0.0001088012431864,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672607421875,0.0,0.0,0.0005161059089004,286.1761779785156,294.1499938964844,292.04998779296875,291.723388671875,294.8809814453125,292.04998779296875,287.24578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100871595554,1.7659669282465984e-08,0.0011008539004251,-0.0452809631824493,0.0,0.0,0.0,0.0,60.0,8.603553771972656,-0.0,-8.262903605782412e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760192871094,0.0,0.0,0.0001032211221172,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755615234375,0.0,0.0,0.0001086968404706,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0764465332031,0.0,0.0,8.028312731767073e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750732421875,0.0,0.0,0.0001086968259187,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753173828125,0.0,0.0,0.0005156106199137,286.185546875,294.1499938964844,292.04998779296875,291.723388671875,294.8260803222656,292.04998779296875,287.2520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998147772625,1.7536107677074142e-08,0.0010997973149642,-0.0449581407010555,0.0,0.0,0.0,0.0,60.0,8.590359687805176,-0.0,-8.247049976262134e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760192871094,0.0,0.0,0.0001032211221172,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755615234375,0.0,0.0,0.0001086968404706,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0764465332031,0.0,0.0,8.028312731767073e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750732421875,0.0,0.0,0.0001086968259187,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753173828125,0.0,0.0,0.0005156106199137,286.185546875,294.1499938964844,292.04998779296875,291.723388671875,294.8260803222656,292.04998779296875,287.2520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998147772625,1.7536107677074142e-08,0.0010997973149642,-0.0449581407010555,0.0,0.0,0.0,0.0,60.0,8.590359687805176,-0.0,-8.247049976262134e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841064453125,0.0,0.0,0.0001031454012263,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836486816406,0.0,0.0,0.0001086171032511,299.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845031738281,0.0,0.0,8.022423571674153e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831604003906,0.0,0.0,0.0001086170886992,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834045410156,0.0,0.0,0.0005152323865331,286.1949157714844,294.1499938964844,292.04998779296875,291.723388671875,294.7723388671875,292.04998779296875,287.25836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990080190822,1.744174582540836e-08,0.0010989905567839,-0.0447116047143936,0.0,0.0,0.0,0.0,60.0,8.576065063476562,-0.0,-8.234952986185817e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
