time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17978640,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841064453125,0.0,0.0,0.0001031454012263,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836486816406,0.0,0.0,0.0001086171032511,299.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845031738281,0.0,0.0,8.022423571674153e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831604003906,0.0,0.0,0.0001086170886992,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834045410156,0.0,0.0,0.0005152323865331,286.1949157714844,294.1499938964844,292.04998779296875,291.723388671875,294.7723388671875,292.04998779296875,287.25836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990080190822,1.744174582540836e-08,0.0010989905567839,-0.0447116047143936,0.0,0.0,0.0,0.0,60.0,8.576065063476562,-0.0,-8.234952986185817e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0881652832031,0.0,0.0,0.000103115409729,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08770751953125,0.0,0.0,0.0001085855183191,299.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08856201171875,0.0,0.0,8.020090172067285e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08721923828125,0.0,0.0,0.0001085855110432,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08746337890625,0.0,0.0,0.0005150825600139,286.1996154785156,294.1499938964844,292.04998779296875,291.723388671875,294.7459411621094,292.04998779296875,287.2615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986884590238,1.74043677247937e-08,0.0010986711131408,-0.0446139425039291,0.0,0.0,0.0,0.0,60.0,8.569063186645508,-0.0,-8.230163928146794e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922241210937,0.0,0.0,0.000103090693301,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0001085594922187,299.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09259033203125,0.0,0.0,8.018167864065617e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912780761719,0.0,0.0,0.0001085594776668,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0915222167969,0.0,0.0,0.0005149591015651,286.20428466796875,294.1499938964844,292.04998779296875,291.723388671875,294.7198486328125,292.04998779296875,287.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984251275658,1.7373562144484822e-08,0.0010984077816829,-0.0445334576070308,0.0,0.0,0.0,0.0,60.0,8.56226634979248,-0.0,-8.226217573792385e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.100341796875,0.0,0.0,0.0001030544081004,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998840332031,0.0,0.0,0.0001085212788893,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007080078125,0.0,0.0,8.015345520107076e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0993957519531,0.0,0.0,0.0001085212643374,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0996398925781,0.0,0.0,0.000514777842909,286.2136535644531,294.1499938964844,292.04998779296875,291.723388671875,294.6683349609375,292.04998779296875,287.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980380466207,1.7328336099353692e-08,0.0010980207007378,-0.0444152876734733,0.0,0.0,0.0,0.0,60.0,8.549263954162598,-0.0,-8.220425939953202e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.100341796875,0.0,0.0,0.0001030544081004,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998840332031,0.0,0.0,0.0001085212788893,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007080078125,0.0,0.0,8.015345520107076e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0993957519531,0.0,0.0,0.0001085212643374,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0996398925781,0.0,0.0,0.000514777842909,286.2136535644531,294.1499938964844,292.04998779296875,291.723388671875,294.6683349609375,292.04998779296875,287.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980380466207,1.7328336099353692e-08,0.0010980207007378,-0.0444152876734733,0.0,0.0,0.0,0.0,60.0,8.549263954162598,-0.0,-8.220425939953202e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10845947265625,0.0,0.0,0.0001030358325806,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080322265625,0.0,0.0,0.0001085017138393,299.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088562011719,0.0,0.0,8.013900514924899e-05,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075439453125,0.0,0.0,0.0001085017065634,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077880859375,0.0,0.0,0.0005146850598976,286.2230224609375,294.1499938964844,292.04998779296875,291.723388671875,294.6178894042969,292.04998779296875,287.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978400241583,1.7305174182524752e-08,0.0010978226782754,-0.0443547703325748,0.0,0.0,0.0,0.0,60.0,8.537232398986816,-0.0,-8.217460845116875e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10845947265625,0.0,0.0,0.0001030358325806,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080322265625,0.0,0.0,0.0001085017138393,299.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088562011719,0.0,0.0,8.013900514924899e-05,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075439453125,0.0,0.0,0.0001085017065634,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077880859375,0.0,0.0,0.0005146850598976,286.2230224609375,294.1499938964844,292.04998779296875,291.723388671875,294.6178894042969,292.04998779296875,287.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978400241583,1.7305174182524752e-08,0.0010978226782754,-0.0443547703325748,0.0,0.0,0.0,0.0,60.0,8.537232398986816,-0.0,-8.217460845116875e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166076660156,0.0,0.0,0.0001030341809382,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161804199219,0.0,0.0,0.0001084999821614,299.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169738769531,0.0,0.0,8.013772458070889e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11572265625,0.0,0.0,0.0001084999676095,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.115966796875,0.0,0.0,0.0005146768526174,286.232421875,294.1499938964844,292.04998779296875,291.723388671875,294.5685729980469,292.04998779296875,287.28338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978223290294,1.7303110055877372e-08,0.0010978050995618,-0.0443493798375129,0.0,0.0,0.0,0.0,60.0,8.526198387145996,-0.0,-8.217196523219172e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166076660156,0.0,0.0,0.0001030341809382,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161804199219,0.0,0.0,0.0001084999821614,299.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169738769531,0.0,0.0,8.013772458070889e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11572265625,0.0,0.0,0.0001084999676095,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.115966796875,0.0,0.0,0.0005146768526174,286.232421875,294.1499938964844,292.04998779296875,291.723388671875,294.5685729980469,292.04998779296875,287.28338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978223290294,1.7303110055877372e-08,0.0010978050995618,-0.0443493798375129,0.0,0.0,0.0,0.0,60.0,8.526198387145996,-0.0,-8.217196523219172e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247863769531,0.0,0.0,0.0001030474959407,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243591308594,0.0,0.0,0.0001085140029317,299.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251525878906,0.0,0.0,8.014807826839387e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239013671875,0.0,0.0,0.0001085139883798,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241455078125,0.0,0.0,0.0005147433257661,286.2417907714844,294.1499938964844,292.04998779296875,291.723388671875,294.5203552246094,292.04998779296875,287.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979642393067,1.7319687017902652e-08,0.0010979468934237,-0.0443926900625228,0.0,0.0,0.0,0.0,60.0,8.516119003295898,-0.0,-8.219318914370889e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247863769531,0.0,0.0,0.0001030474959407,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243591308594,0.0,0.0,0.0001085140029317,299.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251525878906,0.0,0.0,8.014807826839387e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239013671875,0.0,0.0,0.0001085139883798,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241455078125,0.0,0.0,0.0005147433257661,286.2417907714844,294.1499938964844,292.04998779296875,291.723388671875,294.5203552246094,292.04998779296875,287.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979642393067,1.7319687017902652e-08,0.0010979468934237,-0.0443926900625228,0.0,0.0,0.0,0.0,60.0,8.516119003295898,-0.0,-8.219318914370889e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288757324219,0.0,0.0,0.0001030594357871,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0001085265685105,299.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292419433594,0.0,0.0,8.015736239030957e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12799072265625,0.0,0.0,0.0001085265612346,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12823486328125,0.0,0.0,0.0005148029886186,286.2464599609375,294.1499938964844,292.04998779296875,291.723388671875,294.4967041015625,292.04998779296875,287.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980920633301,1.733455867736211e-08,0.0010980747174471,-0.0444315448403358,0.0,0.0,0.0,0.0,60.0,8.511452674865723,-0.0,-8.221222458359989e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329650878906,0.0,0.0,0.0001030729836202,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.132568359375,0.0,0.0,0.0001085408366634,299.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333312988281,0.0,0.0,8.016789797693491e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321105957031,0.0,0.0,0.0001085408221115,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,0.0005148706259205,286.25115966796875,294.1499938964844,292.04998779296875,291.723388671875,294.47320556640625,292.04998779296875,287.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982366511598,1.7351430514622734e-08,0.0010982193052768,-0.0444756299257278,0.0,0.0,0.0,0.0,60.0,8.506904602050781,-0.0,-8.223383218819438e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14117431640625,0.0,0.0,0.0001031063802656,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407775878906,0.0,0.0,0.0001085760013666,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415405273437,0.0,0.0,8.019387314561754e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14031982421875,0.0,0.0,0.0001085759940906,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405334472656,0.0,0.0,0.0005150374490767,286.2605285644531,294.1499938964844,292.04998779296875,291.723388671875,294.4267272949219,292.04998779296875,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985911358147,1.7393029239087813e-08,0.0010985737899318,-0.044584322720766,0.0,0.0,0.0,0.0,60.0,8.498200416564941,-0.0,-8.2287115787949e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14117431640625,0.0,0.0,0.0001031063802656,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407775878906,0.0,0.0,0.0001085760013666,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415405273437,0.0,0.0,8.019387314561754e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14031982421875,0.0,0.0,0.0001085759940906,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405334472656,0.0,0.0,0.0005150374490767,286.2605285644531,294.1499938964844,292.04998779296875,291.723388671875,294.4267272949219,292.04998779296875,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985911358147,1.7393029239087813e-08,0.0010985737899318,-0.044584322720766,0.0,0.0,0.0,0.0,60.0,8.498200416564941,-0.0,-8.2287115787949e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494140625,0.0,0.0,0.000103153353848,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490173339844,0.0,0.0,0.0001086254706024,299.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497802734375,0.0,0.0,8.023041300475597e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485595703125,0.0,0.0,0.0001086254633264,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487731933594,0.0,0.0,0.0005152721423655,286.2698974609375,294.1499938964844,292.04998779296875,291.723388671875,294.38165283203125,292.04998779296875,287.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990916052833,1.745155131516185e-08,0.001099074142985,-0.0447372235357761,0.0,0.0,0.0,0.0,60.0,8.490434646606445,-0.0,-8.236209936285378e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494140625,0.0,0.0,0.000103153353848,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490173339844,0.0,0.0,0.0001086254706024,299.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497802734375,0.0,0.0,8.023041300475597e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485595703125,0.0,0.0,0.0001086254633264,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487731933594,0.0,0.0,0.0005152721423655,286.2698974609375,294.1499938964844,292.04998779296875,291.723388671875,294.38165283203125,292.04998779296875,287.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990916052833,1.745155131516185e-08,0.001099074142985,-0.0447372235357761,0.0,0.0,0.0,0.0,60.0,8.490434646606445,-0.0,-8.236209936285378e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576538085937,0.0,0.0,0.0001032019572448,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572570800781,0.0,0.0,0.0001086766496882,299.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,8.026821160456166e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15679931640625,0.0,0.0,0.0001086766424123,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15704345703125,0.0,0.0,0.0005155148683115,286.2792663574219,294.1499938964844,292.04998779296875,291.723388671875,294.3368530273437,292.04998779296875,287.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996091878041,1.7512098438032808e-08,0.0010995917255058,-0.0448954179883003,0.0,0.0,0.0,0.0,60.0,8.482819557189941,-0.0,-8.243971194588084e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576538085937,0.0,0.0,0.0001032019572448,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572570800781,0.0,0.0,0.0001086766496882,299.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,8.026821160456166e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15679931640625,0.0,0.0,0.0001086766424123,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15704345703125,0.0,0.0,0.0005155148683115,286.2792663574219,294.1499938964844,292.04998779296875,291.723388671875,294.3368530273437,292.04998779296875,287.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996091878041,1.7512098438032808e-08,0.0010995917255058,-0.0448954179883003,0.0,0.0,0.0,0.0,60.0,8.482819557189941,-0.0,-8.243971194588084e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659240722656,0.0,0.0,0.000103262187622,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16552734375,0.0,0.0,0.0001087400814867,299.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.166259765625,0.0,0.0,8.031506149563938e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16510009765625,0.0,0.0,0.0001087400669348,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,0.0005158158019185,286.28863525390625,294.1499938964844,292.04998779296875,291.723388671875,294.2940979003906,292.04998779296875,287.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002509854733,1.7587140632713272e-08,0.0011002334067597,-0.045091476291418,0.0,0.0,0.0,0.0,60.0,8.476095199584961,-0.0,-8.253596206486692e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659240722656,0.0,0.0,0.000103262187622,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16552734375,0.0,0.0,0.0001087400814867,299.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.166259765625,0.0,0.0,8.031506149563938e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16510009765625,0.0,0.0,0.0001087400669348,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,0.0005158158019185,286.28863525390625,294.1499938964844,292.04998779296875,291.723388671875,294.2940979003906,292.04998779296875,287.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002509854733,1.7587140632713272e-08,0.0011002334067597,-0.045091476291418,0.0,0.0,0.0,0.0,60.0,8.476095199584961,-0.0,-8.253596206486692e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700439453125,0.0,0.0,0.0001032910367939,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1696472167969,0.0,0.0,0.0001087704586097,299.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17041015625,0.0,0.0,8.033750054892153e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692199707031,0.0,0.0,0.0001087704513338,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694641113281,0.0,0.0,0.0005159598658792,286.2933349609375,294.1499938964844,292.04998779296875,291.723388671875,294.27252197265625,292.04998779296875,287.3236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005594860762,1.7623083437001696e-08,0.0011005419073626,-0.0451853796839714,0.0,0.0,0.0,0.0,60.0,8.472674369812012,-0.0,-8.258207628841775e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741943359375,0.0,0.0,0.0001033216103678,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737976074219,0.0,0.0,0.0001088026547222,299.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,8.036127837840468e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733703613281,0.0,0.0,0.0001088026474462,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.173583984375,0.0,0.0,0.0005161126027815,286.2980041503906,294.1499938964844,292.04998779296875,291.723388671875,294.2513122558594,292.04998779296875,287.3267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008847504854,1.7661175633065795e-08,0.0011008671717718,-0.0452848970890045,0.0,0.0,0.0,0.0,60.0,8.469374656677246,-0.0,-8.263096873406539e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824951171875,0.0,0.0,0.0001033839944284,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0001088683420675,299.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828308105469,0.0,0.0,8.040979446377605e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816711425781,0.0,0.0,0.0001088683347916,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.181884765625,0.0,0.0,0.0005164241883903,286.307373046875,294.1499938964844,292.04998779296875,291.723388671875,294.2095031738281,292.04998779296875,287.3329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738887692075878e-08,0.0011015309719368,-0.0454879216849803,0.0,0.0,0.0,0.0,60.0,8.462890625,-0.0,-8.273075735587555e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824951171875,0.0,0.0,0.0001033839944284,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0001088683420675,299.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828308105469,0.0,0.0,8.040979446377605e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816711425781,0.0,0.0,0.0001088683347916,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.181884765625,0.0,0.0,0.0005164241883903,286.307373046875,294.1499938964844,292.04998779296875,291.723388671875,294.2095031738281,292.04998779296875,287.3329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738887692075878e-08,0.0011015309719368,-0.0454879216849803,0.0,0.0,0.0,0.0,60.0,8.462890625,-0.0,-8.273075735587555e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907958984375,0.0,0.0,0.0001034455926856,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904296875,0.0,0.0,0.0001089332145056,299.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1911315917969,0.0,0.0,8.045770664466545e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19000244140625,0.0,0.0,0.0001089331999537,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902160644531,0.0,0.0,0.0005167319322936,286.31671142578125,294.1499938964844,292.04998779296875,291.723388671875,294.16943359375,292.04998779296875,287.3391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022049002349,1.7815633412965326e-08,0.0011021870886906,-0.0456884168088436,0.0,0.0,0.0,0.0,60.0,8.456475257873535,-0.0,-8.282935937131698e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907958984375,0.0,0.0,0.0001034455926856,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904296875,0.0,0.0,0.0001089332145056,299.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1911315917969,0.0,0.0,8.045770664466545e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19000244140625,0.0,0.0,0.0001089331999537,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902160644531,0.0,0.0,0.0005167319322936,286.31671142578125,294.1499938964844,292.04998779296875,291.723388671875,294.16943359375,292.04998779296875,287.3391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022049002349,1.7815633412965326e-08,0.0011021870886906,-0.0456884168088436,0.0,0.0,0.0,0.0,60.0,8.456475257873535,-0.0,-8.282935937131698e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991271972656,0.0,0.0,0.0001035093227983,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19873046875,0.0,0.0,0.0001090003279387,299.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1994323730469,0.0,0.0,8.050727774389088e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983337402344,0.0,0.0,0.0001090003133867,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19854736328125,0.0,0.0,0.0005170502699911,286.3260803222656,294.1499938964844,292.04998779296875,291.723388671875,294.1288452148437,292.04998779296875,287.3453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028840672224,1.7895034787329678e-08,0.0011028662556782,-0.0458958409726619,0.0,0.0,0.0,0.0,60.0,8.450092315673828,-0.0,-8.293143594073626e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991271972656,0.0,0.0,0.0001035093227983,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19873046875,0.0,0.0,0.0001090003279387,299.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1994323730469,0.0,0.0,8.050727774389088e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983337402344,0.0,0.0,0.0001090003133867,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19854736328125,0.0,0.0,0.0005170502699911,286.3260803222656,294.1499938964844,292.04998779296875,291.723388671875,294.1288452148437,292.04998779296875,287.3453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028840672224,1.7895034787329678e-08,0.0011028662556782,-0.0458958409726619,0.0,0.0,0.0,0.0,60.0,8.450092315673828,-0.0,-8.293143594073626e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074584960937,0.0,0.0,0.0001035665263771,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20709228515625,0.0,0.0,0.0001090605583158,299.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.207763671875,0.0,0.0,8.0551762948744e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066650390625,0.0,0.0,0.0001090605510398,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068786621094,0.0,0.0,0.0005173360113985,286.33544921875,294.1499938964844,292.04998779296875,291.723388671875,294.089599609375,292.04998779296875,287.3514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034931521862,1.7966295118299058e-08,0.0011034751078113,-0.0460819937288761,0.0,0.0,0.0,0.0,60.0,8.443438529968262,-0.0,-8.302310305907667e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074584960937,0.0,0.0,0.0001035665263771,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20709228515625,0.0,0.0,0.0001090605583158,299.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.207763671875,0.0,0.0,8.0551762948744e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066650390625,0.0,0.0,0.0001090605510398,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068786621094,0.0,0.0,0.0005173360113985,286.33544921875,294.1499938964844,292.04998779296875,291.723388671875,294.089599609375,292.04998779296875,287.3514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034931521862,1.7966295118299058e-08,0.0011034751078113,-0.0460819937288761,0.0,0.0,0.0,0.0,60.0,8.443438529968262,-0.0,-8.302310305907667e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21160888671875,0.0,0.0,0.0001035955647239,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21124267578125,0.0,0.0,0.0001090911391656,299.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119445800781,0.0,0.0,8.057435479713604e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108459472656,0.0,0.0,0.0001090911318897,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110595703125,0.0,0.0,0.0005174810648895,286.3401184082031,294.1499938964844,292.04998779296875,291.723388671875,294.0699157714844,292.04998779296875,287.3545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038018856197,1.8002477730760802e-08,0.0011037838412448,-0.0461765117943286,0.0,0.0,0.0,0.0,60.0,8.4401273727417,-0.0,-8.306967202997839e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157897949219,0.0,0.0,0.0001036222238326,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154235839844,0.0,0.0,0.0001091192098101,299.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160949707031,0.0,0.0,8.059508400037885e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21502685546875,0.0,0.0,0.0001091192025342,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152099609375,0.0,0.0,0.0005176142440177,286.34478759765625,294.1499938964844,292.04998779296875,291.723388671875,294.0505065917969,292.04998779296875,287.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040858225896,1.80356867218734e-08,0.0011040677782148,-0.0462632589042186,0.0,0.0,0.0,0.0,60.0,8.436690330505371,-0.0,-8.311241828096173e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22412109375,0.0,0.0,0.0001036719186231,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,0.0001091715457732,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22442626953125,0.0,0.0,8.0633741163183e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.223388671875,0.0,0.0,0.0001091715384973,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235717773437,0.0,0.0,0.0005178624996915,286.3541259765625,294.1499938964844,292.04998779296875,291.723388671875,294.0120544433594,292.04998779296875,287.3637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046166764572,1.8097603415867525e-08,0.001104598515667,-0.0464249923825264,0.0,0.0,0.0,0.0,60.0,8.4296293258667,-0.0,-8.319214828134136e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22412109375,0.0,0.0,0.0001036719186231,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,0.0001091715457732,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22442626953125,0.0,0.0,8.0633741163183e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.223388671875,0.0,0.0,0.0001091715384973,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235717773437,0.0,0.0,0.0005178624996915,286.3541259765625,294.1499938964844,292.04998779296875,291.723388671875,294.0120544433594,292.04998779296875,287.3637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046166764572,1.8097603415867525e-08,0.001104598515667,-0.0464249923825264,0.0,0.0,0.0,0.0,60.0,8.4296293258667,-0.0,-8.319214828134136e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23248291015625,0.0,0.0,0.0001037108377204,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23211669921875,0.0,0.0,0.0001092125239665,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327880859375,0.0,0.0,8.0664009146858e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23175048828125,0.0,0.0,0.0001092125166906,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23193359375,0.0,0.0,0.0005180569132789,286.36346435546875,294.1499938964844,292.04998779296875,291.723388671875,293.9745483398437,292.04998779296875,287.369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050307657569,1.8146085523085282e-08,0.0011050126049667,-0.0465516373515129,0.0,0.0,0.0,0.0,60.0,8.421952247619629,-0.0,-8.325460498781467e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23248291015625,0.0,0.0,0.0001037108377204,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23211669921875,0.0,0.0,0.0001092125239665,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327880859375,0.0,0.0,8.0664009146858e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23175048828125,0.0,0.0,0.0001092125166906,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23193359375,0.0,0.0,0.0005180569132789,286.36346435546875,294.1499938964844,292.04998779296875,291.723388671875,293.9745483398437,292.04998779296875,287.369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050307657569,1.8146085523085282e-08,0.0011050126049667,-0.0465516373515129,0.0,0.0,0.0,0.0,60.0,8.421952247619629,-0.0,-8.325460498781467e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408447265625,0.0,0.0,0.0001037446927512,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.240478515625,0.0,0.0,0.0001092481834348,299.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411499023437,0.0,0.0,8.069034083746374e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401123046875,0.0,0.0,0.0001092481688829,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24029541015625,0.0,0.0,0.0005182260065339,286.372802734375,294.1499938964844,292.04998779296875,291.723388671875,293.9373779296875,292.04998779296875,287.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053927009925,1.8188263339879995e-08,0.0011053745402023,-0.0466618053615093,0.0,0.0,0.0,0.0,60.0,8.413981437683105,-0.0,-8.330895440167296e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408447265625,0.0,0.0,0.0001037446927512,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.240478515625,0.0,0.0,0.0001092481834348,299.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411499023437,0.0,0.0,8.069034083746374e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401123046875,0.0,0.0,0.0001092481688829,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24029541015625,0.0,0.0,0.0005182260065339,286.372802734375,294.1499938964844,292.04998779296875,291.723388671875,293.9373779296875,292.04998779296875,287.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053927009925,1.8188263339879995e-08,0.0011053745402023,-0.0466618053615093,0.0,0.0,0.0,0.0,60.0,8.413981437683105,-0.0,-8.330895440167296e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
