time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17980980,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24920654296875,0.0,0.0,0.0001037586480379,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24884033203125,0.0,0.0,0.0001092628735932,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24951171875,0.0,0.0,8.07011965662241e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484741210937,0.0,0.0,0.0001092628663172,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486572265625,0.0,0.0,0.0005182957393117,286.382080078125,294.1499938964844,292.04998779296875,291.723388671875,293.9015197753906,292.04998779296875,287.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055399663746,1.8205641438839848e-08,0.0011055216891691,-0.0467072017490863,0.0,0.0,0.0,0.0,60.0,8.404756546020508,-0.0,-8.333135781413149e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24920654296875,0.0,0.0,0.0001037586480379,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24884033203125,0.0,0.0,0.0001092628735932,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24951171875,0.0,0.0,8.07011965662241e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484741210937,0.0,0.0,0.0001092628663172,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486572265625,0.0,0.0,0.0005182957393117,286.382080078125,294.1499938964844,292.04998779296875,291.723388671875,293.9015197753906,292.04998779296875,287.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055399663746,1.8205641438839848e-08,0.0011055216891691,-0.0467072017490863,0.0,0.0,0.0,0.0,60.0,8.404756546020508,-0.0,-8.333135781413149e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,0.0001037676483974,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530517578125,0.0,0.0,0.00010927234689,299.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536926269531,0.0,0.0,8.070819603744894e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2526550292969,0.0,0.0,0.0001092723396141,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528686523437,0.0,0.0,0.0005183406756259,286.3867492675781,294.1499938964844,292.04998779296875,291.723388671875,293.8835144042969,292.04998779296875,287.3852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056356597691,1.8216844921425945e-08,0.0011056174989789,-0.0467364676296711,0.0,0.0,0.0,0.0,60.0,8.400256156921387,-0.0,-8.334580314794948e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.257568359375,0.0,0.0,0.0001037690017255,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572326660156,0.0,0.0,0.0001092737729777,299.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25787353515625,0.0,0.0,8.070924377534539e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568664550781,0.0,0.0,0.0001092737657018,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2570495605469,0.0,0.0,0.0005183474277146,286.3913879394531,294.1499938964844,292.04998779296875,291.723388671875,293.86578369140625,292.04998779296875,287.3882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056493967771,1.821852535499601e-08,0.0011056312359869,-0.0467408560216426,0.0,0.0,0.0,0.0,60.0,8.395312309265137,-0.0,-8.334797030329355e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619323730469,0.0,0.0,0.0001037671027006,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615661621094,0.0,0.0,0.0001092717720894,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26220703125,0.0,0.0,8.07077667559497e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611999511719,0.0,0.0,0.0001092717648134,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26141357421875,0.0,0.0,0.0005183379398658,286.396240234375,294.1499938964844,292.04998779296875,291.723388671875,293.8475036621094,292.04998779296875,287.3914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056292569264,1.8216153918615425e-08,0.0011056109797209,-0.0467346608638763,0.0,0.0,0.0,0.0,60.0,8.389955520629883,-0.0,-8.334491496952978e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26593017578125,0.0,0.0,0.0001037648980855,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655944824219,0.0,0.0,0.0001092694510589,299.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662353515625,0.0,0.0,8.070604962995276e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652282714844,0.0,0.0,0.0001092694437829,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2654113769531,0.0,0.0,0.0005183269386179,286.40069580078125,294.1499938964844,292.04998779296875,291.723388671875,293.83062744140625,292.04998779296875,287.3944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056084185838,1.8213404118228027e-08,0.0011055901413783,-0.0467274747788906,0.0,0.0,0.0,0.0,60.0,8.385008811950684,-0.0,-8.334136225585098e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742919921875,0.0,0.0,0.0001037297552102,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2739562988281,0.0,0.0,0.0001092324528144,299.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,8.067872113315389e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27362060546875,0.0,0.0,0.0001092324382625,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738037109375,0.0,0.0,0.0005181514425203,286.4099426269531,294.1499938964844,292.04998779296875,291.723388671875,293.7969665527344,292.04998779296875,287.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105231931433,1.8169609816709453e-08,0.0011052137706428,-0.046613086014986,0.0,0.0,0.0,0.0,60.0,8.37257194519043,-0.0,-8.32849167409222e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742919921875,0.0,0.0,0.0001037297552102,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2739562988281,0.0,0.0,0.0001092324528144,299.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,8.067872113315389e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27362060546875,0.0,0.0,0.0001092324382625,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738037109375,0.0,0.0,0.0005181514425203,286.4099426269531,294.1499938964844,292.04998779296875,291.723388671875,293.7969665527344,292.04998779296875,287.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105231931433,1.8169609816709453e-08,0.0011052137706428,-0.046613086014986,0.0,0.0,0.0,0.0,60.0,8.37257194519043,-0.0,-8.32849167409222e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826538085937,0.0,0.0,0.0001036841349559,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823181152344,0.0,0.0,0.0001091844023903,299.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.282958984375,0.0,0.0,8.064323628786951e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.281982421875,0.0,0.0,0.0001091843951144,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821655273437,0.0,0.0,0.0005179235013201,286.4191589355469,294.1499938964844,292.04998779296875,291.723388671875,293.7638854980469,292.04998779296875,287.4066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047502048313,1.8112753963350773e-08,0.0011047320440411,-0.0464645661413669,0.0,0.0,0.0,0.0,60.0,8.359313011169434,-0.0,-8.3211652679438e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826538085937,0.0,0.0,0.0001036841349559,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823181152344,0.0,0.0,0.0001091844023903,299.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.282958984375,0.0,0.0,8.064323628786951e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.281982421875,0.0,0.0,0.0001091843951144,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821655273437,0.0,0.0,0.0005179235013201,286.4191589355469,294.1499938964844,292.04998779296875,291.723388671875,293.7638854980469,292.04998779296875,287.4066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047502048313,1.8112753963350773e-08,0.0011047320440411,-0.0464645661413669,0.0,0.0,0.0,0.0,60.0,8.359313011169434,-0.0,-8.3211652679438e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.291015625,0.0,0.0,0.0001036179528455,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906799316406,0.0,0.0,0.0001091147132683,299.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912902832031,0.0,0.0,8.059176616370678e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29034423828125,0.0,0.0,0.0001091147059923,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29052734375,0.0,0.0,0.0005175929400138,286.4283752441406,294.1499938964844,292.04998779296875,291.723388671875,293.7315979003906,292.04998779296875,287.4126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040457757189,1.8030284820724773e-08,0.0011040277313441,-0.0462491437792778,0.0,0.0,0.0,0.0,60.0,8.344635009765625,-0.0,-8.310545496215127e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.291015625,0.0,0.0,0.0001036179528455,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906799316406,0.0,0.0,0.0001091147132683,299.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912902832031,0.0,0.0,8.059176616370678e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29034423828125,0.0,0.0,0.0001091147059923,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29052734375,0.0,0.0,0.0005175929400138,286.4283752441406,294.1499938964844,292.04998779296875,291.723388671875,293.7315979003906,292.04998779296875,287.4126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040457757189,1.8030284820724773e-08,0.0011040277313441,-0.0462491437792778,0.0,0.0,0.0,0.0,60.0,8.344635009765625,-0.0,-8.310545496215127e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951965332031,0.0,0.0,0.0001035952300298,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948608398437,0.0,0.0,0.0001090907899197,299.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29547119140625,0.0,0.0,8.057409286266193e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945251464844,0.0,0.0,0.0001090907826437,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947082519531,0.0,0.0,0.000517479435075,286.4329833984375,294.1499938964844,292.04998779296875,291.723388671875,293.7152709960937,292.04998779296875,287.4157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038053780794,1.8001971469061573e-08,0.0011037874501198,-0.0461751781404018,0.0,0.0,0.0,0.0,60.0,8.337849617004395,-0.0,-8.306900411980679e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29937744140625,0.0,0.0,0.000103551254142,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2990417480469,0.0,0.0,0.0001090444784495,299.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996520996094,0.0,0.0,8.053988858591765e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987060546875,0.0,0.0,0.0001090444711735,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29888916015625,0.0,0.0,0.0005172597593627,286.4375915527344,294.1499938964844,292.04998779296875,291.723388671875,293.6991271972656,292.04998779296875,287.4187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033293558284,1.7947160202425042e-08,0.0011033114278689,-0.0460320077836513,0.0,0.0,0.0,0.0,60.0,8.330181121826172,-0.0,-8.29984827532826e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077087402344,0.0,0.0,0.0001034429005812,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074035644531,0.0,0.0,0.0001089303696062,299.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079833984375,0.0,0.0,8.045561116887257e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070678710937,0.0,0.0,0.0001089303623302,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072204589844,0.0,0.0,0.0005167185445316,286.4467468261719,294.1499938964844,292.04998779296875,291.723388671875,293.6673889160156,292.04998779296875,287.42486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021778918802,1.7812141095419065e-08,0.001102160080336,-0.045679286122322,0.0,0.0,0.0,0.0,60.0,8.313307762145996,-0.0,-8.282486874122696e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077087402344,0.0,0.0,0.0001034429005812,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074035644531,0.0,0.0,0.0001089303696062,299.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079833984375,0.0,0.0,8.045561116887257e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070678710937,0.0,0.0,0.0001089303623302,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072204589844,0.0,0.0,0.0005167185445316,286.4467468261719,294.1499938964844,292.04998779296875,291.723388671875,293.6673889160156,292.04998779296875,287.42486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021778918802,1.7812141095419065e-08,0.001102160080336,-0.045679286122322,0.0,0.0,0.0,0.0,60.0,8.313307762145996,-0.0,-8.282486874122696e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160400390625,0.0,0.0,0.000103292215499,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31573486328125,0.0,0.0,0.0001087716955225,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163146972656,0.0,0.0,8.03384100436233e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153991699219,0.0,0.0,0.0001087716882466,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,0.0005159658612683,286.4559020996094,294.1499938964844,292.04998779296875,291.723388671875,293.6365661621094,292.04998779296875,287.43096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005729902535,1.7624380177494462e-08,0.0011005554115399,-0.0451887622475624,0.0,0.0,0.0,0.0,60.0,8.293431282043457,-0.0,-8.258373895841944e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160400390625,0.0,0.0,0.000103292215499,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31573486328125,0.0,0.0,0.0001087716955225,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163146972656,0.0,0.0,8.03384100436233e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153991699219,0.0,0.0,0.0001087716882466,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,0.0005159658612683,286.4559020996094,294.1499938964844,292.04998779296875,291.723388671875,293.6365661621094,292.04998779296875,287.43096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005729902535,1.7624380177494462e-08,0.0011005554115399,-0.0451887622475624,0.0,0.0,0.0,0.0,60.0,8.293431282043457,-0.0,-8.258373895841944e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243103027344,0.0,0.0,0.0001030828934744,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240051269531,0.0,0.0,0.0001085512703866,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,8.017560321604833e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236694335937,0.0,0.0,0.0001085512631107,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238525390625,0.0,0.0,0.0005149202188476,286.4649658203125,294.1499938964844,292.04998779296875,291.723388671875,293.6069641113281,292.04998779296875,287.43701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983470128849,1.73635523736948e-08,0.0010983296670019,-0.0445072911679744,0.0,0.0,0.0,0.0,60.0,8.269207954406738,-0.0,-8.2249343336116e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243103027344,0.0,0.0,0.0001030828934744,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240051269531,0.0,0.0,0.0001085512703866,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,8.017560321604833e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236694335937,0.0,0.0,0.0001085512631107,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238525390625,0.0,0.0,0.0005149202188476,286.4649658203125,294.1499938964844,292.04998779296875,291.723388671875,293.6069641113281,292.04998779296875,287.43701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983470128849,1.73635523736948e-08,0.0010983296670019,-0.0445072911679744,0.0,0.0,0.0,0.0,60.0,8.269207954406738,-0.0,-8.2249343336116e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33258056640625,0.0,0.0,0.0001028480401146,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.332275390625,0.0,0.0,0.0001083039533114,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328552246094,0.0,0.0,7.999294030014426e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319702148437,0.0,0.0,0.0001083039460354,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321228027344,0.0,0.0,0.0005137471016496,286.4739990234375,294.1499938964844,292.04998779296875,291.723388671875,293.57781982421875,292.04998779296875,287.4430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958497878164,1.7070917124328844e-08,0.001095832674764,-0.0437426529824733,0.0,0.0,0.0,0.0,60.0,8.243048667907715,-0.0,-8.187498679035343e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33258056640625,0.0,0.0,0.0001028480401146,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.332275390625,0.0,0.0,0.0001083039533114,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328552246094,0.0,0.0,7.999294030014426e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319702148437,0.0,0.0,0.0001083039460354,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321228027344,0.0,0.0,0.0005137471016496,286.4739990234375,294.1499938964844,292.04998779296875,291.723388671875,293.57781982421875,292.04998779296875,287.4430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958497878164,1.7070917124328844e-08,0.001095832674764,-0.0437426529824733,0.0,0.0,0.0,0.0,60.0,8.243048667907715,-0.0,-8.187498679035343e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33673095703125,0.0,0.0,0.000102728321508,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33642578125,0.0,0.0,0.0001081778827938,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33697509765625,0.0,0.0,7.989982259459794e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360900878906,0.0,0.0,0.0001081778755178,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33624267578125,0.0,0.0,0.0005131490761414,286.478515625,294.1499938964844,292.04998779296875,291.723388671875,293.56329345703125,292.04998779296875,287.44610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945748072117,1.692174045331285e-08,0.00109455792699,-0.0433528311550617,0.0,0.0,0.0,0.0,60.0,8.229951858520508,-0.0,-8.168448317746879e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408508300781,0.0,0.0,0.0001025766541715,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3405456542969,0.0,0.0,0.0001080181755241,299.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410949707031,0.0,0.0,7.97818647697568e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402099609375,0.0,0.0,0.0001080181682482,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34039306640625,0.0,0.0,0.0005123914452269,286.4830017089844,294.1499938964844,292.04998779296875,291.723388671875,293.5488586425781,292.04998779296875,287.4491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929533746093,1.6732753849169058e-08,0.0010929367272183,-0.0428589582443237,0.0,0.0,0.0,0.0,60.0,8.216218948364258,-0.0,-8.144345997607162e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3457946777344,0.0,0.0,0.0001023645454552,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3454895019531,0.0,0.0,0.0001077948109013,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460388183594,0.0,0.0,7.961688243085518e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451843261719,0.0,0.0,0.0001077948036254,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453369140625,0.0,0.0,0.0005113318911753,286.4884033203125,294.1499938964844,292.04998779296875,291.723388671875,293.5317077636719,292.04998779296875,287.4527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906915413215,1.6468455044105212e-08,0.0010906751267611,-0.0421682186424732,0.0,0.0,0.0,0.0,60.0,8.197671890258789,-0.0,-8.110697535812508e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490295410156,0.0,0.0,0.0001021813077386,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487548828125,0.0,0.0,0.0001076018525054,299.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34930419921875,0.0,0.0,7.947436824906617e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484191894531,0.0,0.0,0.0001076018452295,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485717773437,0.0,0.0,0.0005104166339151,286.491943359375,294.1499938964844,292.04998779296875,291.723388671875,293.5210266113281,292.04998779296875,287.4551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887386742979,1.6240136346823423e-08,0.0010887224925681,-0.0415714681148529,0.0,0.0,0.0,0.0,60.0,8.181533813476562,-0.0,-8.081686786454156e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.357177734375,0.0,0.0,0.0001017569811665,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569030761719,0.0,0.0,0.0001071550213964,299.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3574523925781,0.0,0.0,7.914433808764443e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565979003906,0.0,0.0,0.0001071550141205,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35675048828125,0.0,0.0,0.0005082970601506,286.50079345703125,294.1499938964844,292.04998779296875,291.723388671875,293.4938659667969,292.04998779296875,287.461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842232732102,1.5711428602571686e-08,0.0010842075571417,-0.0401894152164459,0.0,0.0,0.0,0.0,60.0,8.14322280883789,-0.0,-8.014703922754053e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.357177734375,0.0,0.0,0.0001017569811665,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569030761719,0.0,0.0,0.0001071550213964,299.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3574523925781,0.0,0.0,7.914433808764443e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565979003906,0.0,0.0,0.0001071550141205,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35675048828125,0.0,0.0,0.0005082970601506,286.50079345703125,294.1499938964844,292.04998779296875,291.723388671875,293.4938659667969,292.04998779296875,287.461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842232732102,1.5711428602571686e-08,0.0010842075571417,-0.0401894152164459,0.0,0.0,0.0,0.0,60.0,8.14322280883789,-0.0,-8.014703922754053e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36529541015625,0.0,0.0,0.0001012846914818,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650207519531,0.0,0.0,0.0001066576733137,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36553955078125,0.0,0.0,7.877699681557715e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646850585937,0.0,0.0,0.0001066576660377,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648681640625,0.0,0.0,0.0005059378454461,286.50958251953125,294.1499938964844,292.04998779296875,291.723388671875,293.46734619140625,292.04998779296875,287.4671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791908716782,1.5122946450674135e-08,0.0010791757376864,-0.0386508516967296,0.0,0.0,0.0,0.0,60.0,8.10177993774414,-0.0,-7.940477075862874e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36529541015625,0.0,0.0,0.0001012846914818,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650207519531,0.0,0.0,0.0001066576733137,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36553955078125,0.0,0.0,7.877699681557715e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646850585937,0.0,0.0,0.0001066576660377,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648681640625,0.0,0.0,0.0005059378454461,286.50958251953125,294.1499938964844,292.04998779296875,291.723388671875,293.46734619140625,292.04998779296875,287.4671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791908716782,1.5122946450674135e-08,0.0010791757376864,-0.0386508516967296,0.0,0.0,0.0,0.0,60.0,8.10177993774414,-0.0,-7.940477075862874e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37335205078125,0.0,0.0,0.0001007664468488,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730773925781,0.0,0.0,0.0001061119401128,299.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37359619140625,0.0,0.0,7.837392331566662e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3727722167969,0.0,0.0,0.0001061119328369,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729248046875,0.0,0.0,0.0005033491179347,286.518310546875,294.1499938964844,292.04998779296875,291.723388671875,293.4414978027344,292.04998779296875,287.4731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736683616414,1.4477214094199551e-08,0.0010736538097262,-0.036962304264307,0.0,0.0,0.0,0.0,60.0,8.05727767944336,-0.0,-7.859426176537454e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37335205078125,0.0,0.0,0.0001007664468488,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730773925781,0.0,0.0,0.0001061119401128,299.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37359619140625,0.0,0.0,7.837392331566662e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3727722167969,0.0,0.0,0.0001061119328369,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729248046875,0.0,0.0,0.0005033491179347,286.518310546875,294.1499938964844,292.04998779296875,291.723388671875,293.4414978027344,292.04998779296875,287.4731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736683616414,1.4477214094199551e-08,0.0010736538097262,-0.036962304264307,0.0,0.0,0.0,0.0,60.0,8.05727767944336,-0.0,-7.859426176537454e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773803710937,0.0,0.0,0.0001005053782137,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771057128906,0.0,0.0,0.0001058370180544,299.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37762451171875,0.0,0.0,7.817086589056998e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768005371094,0.0,0.0,0.0001058370107784,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.376953125,0.0,0.0,0.0005020450334995,286.5226745605469,294.1499938964844,292.04998779296875,291.723388671875,293.4285583496094,292.04998779296875,287.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708866175264,1.4151922300698061e-08,0.0010708724148571,-0.0361115671694278,0.0,0.0,0.0,0.0,60.0,8.03509521484375,-0.0,-7.818753289257074e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38140869140625,0.0,0.0,0.0001002250428427,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811340332031,0.0,0.0,0.0001055418106261,299.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38165283203125,0.0,0.0,7.795282726874575e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808288574219,0.0,0.0,0.0001055418033502,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809814453125,0.0,0.0,0.0005006446735933,286.52703857421875,294.1499938964844,292.04998779296875,291.723388671875,293.4156188964844,292.04998779296875,287.47918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678961407393,1.3802623044512076e-08,0.0010678824037313,-0.0351979583501815,0.0,0.0,0.0,0.0,60.0,8.01218318939209,-0.0,-7.77519701955498e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893737792969,0.0,0.0,9.963408228941262e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890991210937,0.0,0.0,0.0001049195052473,299.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896179199219,0.0,0.0,7.749319047434255e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887939453125,0.0,0.0,0.0001049194979714,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3889465332031,0.0,0.0,0.0004976927302777,286.5356750488281,294.1499938964844,292.04998779296875,291.723388671875,293.3907470703125,292.04998779296875,287.4851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615979554131,1.306629915376334e-08,0.0010615849168971,-0.0332717858254909,0.0,0.0,0.0,0.0,60.0,7.962381839752197,-0.0,-7.683776459543878e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893737792969,0.0,0.0,9.963408228941262e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890991210937,0.0,0.0,0.0001049195052473,299.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896179199219,0.0,0.0,7.749319047434255e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887939453125,0.0,0.0,0.0001049194979714,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3889465332031,0.0,0.0,0.0004976927302777,286.5356750488281,294.1499938964844,292.04998779296875,291.723388671875,293.3907470703125,292.04998779296875,287.4851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615979554131,1.306629915376334e-08,0.0010615849168971,-0.0332717858254909,0.0,0.0,0.0,0.0,60.0,7.962381839752197,-0.0,-7.683776459543878e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973083496094,0.0,0.0,9.903405589284377e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39703369140625,0.0,0.0,0.0001042876465362,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39752197265625,0.0,0.0,7.702651055296883e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.396728515625,0.0,0.0,0.0001042876392602,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968811035156,0.0,0.0,0.000494695501402,286.5442199707031,294.1499938964844,292.04998779296875,291.723388671875,293.36651611328125,292.04998779296875,287.4911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552051244303,1.2318687403478634e-08,0.0010551927844062,-0.0313157141208648,0.0,0.0,0.0,0.0,60.0,7.911081314086914,-0.0,-7.591506800963543e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973083496094,0.0,0.0,9.903405589284377e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39703369140625,0.0,0.0,0.0001042876465362,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39752197265625,0.0,0.0,7.702651055296883e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.396728515625,0.0,0.0,0.0001042876392602,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968811035156,0.0,0.0,0.000494695501402,286.5442199707031,294.1499938964844,292.04998779296875,291.723388671875,293.36651611328125,292.04998779296875,287.4911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552051244303,1.2318687403478634e-08,0.0010551927844062,-0.0313157141208648,0.0,0.0,0.0,0.0,60.0,7.911081314086914,-0.0,-7.591506800963543e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051818847656,0.0,0.0,9.84270009212196e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049072265625,0.0,0.0,0.0001036483881762,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053955078125,0.0,0.0,7.655435183551162e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40460205078125,0.0,0.0,0.0001036483809002,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047546386719,0.0,0.0,0.000491663115099,286.5527038574219,294.1499938964844,292.04998779296875,291.723388671875,293.3427429199219,292.04998779296875,287.4970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487359249964,1.1562314661262008e-08,0.0010487242834642,-0.0293363574892282,0.0,0.0,0.0,0.0,60.0,7.85885763168335,-0.0,-7.498722709442519e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
