time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983320,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051818847656,0.0,0.0,9.84270009212196e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049072265625,0.0,0.0,0.0001036483881762,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053955078125,0.0,0.0,7.655435183551162e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40460205078125,0.0,0.0,0.0001036483809002,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047546386719,0.0,0.0,0.000491663115099,286.5527038574219,294.1499938964844,292.04998779296875,291.723388671875,293.3427429199219,292.04998779296875,287.4970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487359249964,1.1562314661262008e-08,0.0010487242834642,-0.0293363574892282,0.0,0.0,0.0,0.0,60.0,7.85885763168335,-0.0,-7.498722709442519e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129943847656,0.0,0.0,9.781970584299415e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127502441406,0.0,0.0,0.0001030088751576,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132385253906,0.0,0.0,7.608201121911407e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124450683594,0.0,0.0,0.0001030088678817,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41259765625,0.0,0.0,0.0004886295646429,286.5611267089844,294.1499938964844,292.04998779296875,291.723388671875,293.31939697265625,292.04998779296875,287.50299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805655925594236e-08,0.0010422532213851,-0.0273559149354696,0.0,0.0,0.0,0.0,60.0,7.806069374084473,-0.0,-7.40647365660152e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129943847656,0.0,0.0,9.781970584299415e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127502441406,0.0,0.0,0.0001030088751576,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132385253906,0.0,0.0,7.608201121911407e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124450683594,0.0,0.0,0.0001030088678817,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41259765625,0.0,0.0,0.0004886295646429,286.5611267089844,294.1499938964844,292.04998779296875,291.723388671875,293.31939697265625,292.04998779296875,287.50299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805655925594236e-08,0.0010422532213851,-0.0273559149354696,0.0,0.0,0.0,0.0,60.0,7.806069374084473,-0.0,-7.40647365660152e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169311523437,0.0,0.0,9.751549805514514e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166564941406,0.0,0.0,0.0001026885292958,299.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171447753906,0.0,0.0,7.584540435345843e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4163818359375,0.0,0.0,0.0001026885220198,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41650390625,0.0,0.0,0.0004871099663432,286.5653381347656,294.1499938964844,292.04998779296875,291.723388671875,293.3077697753906,292.04998779296875,287.5059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390199022367,1.0426624896808793e-08,0.0010390094248577,-0.0263637378811836,0.0,0.0,0.0,0.0,60.0,7.779420852661133,-0.0,-7.360478093687561e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208068847656,0.0,0.0,9.721652895677836e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205627441406,0.0,0.0,0.0001023736986098,299.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210510253906,0.0,0.0,7.561287202406675e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202880859375,0.0,0.0,0.0001023736913339,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42041015625,0.0,0.0,0.0004856165323872,286.5695495605469,294.1499938964844,292.04998779296875,291.723388671875,293.2962646484375,292.04998779296875,287.5089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358360596001,1.0054126420300236e-08,0.0010358260478824,-0.0253885816782712,0.0,0.0,0.0,0.0,60.0,7.752882957458496,-0.0,-7.315414052300184e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42608642578125,0.0,0.0,9.682440577307716e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42584228515625,0.0,0.0,0.0001019607734633,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42633056640625,0.0,0.0,7.530788570875302e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255676269531,0.0,0.0,0.0001019607734633,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256896972656,0.0,0.0,0.0004836578154936,286.5752258300781,294.1499938964844,292.04998779296875,291.723388671875,293.2809753417969,292.04998779296875,287.5129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316603584215,9.565574110581563e-09,0.0010316508123651,-0.0241095013916492,0.0,0.0,0.0,0.0,60.0,7.71746301651001,-0.0,-7.256520007103975e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285583496094,0.0,0.0,9.665194374974816e-05,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42828369140625,0.0,0.0,0.0001017791655613,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42877197265625,0.0,0.0,7.517374615417793e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4280090332031,0.0,0.0,0.0001017791582853,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281616210937,0.0,0.0,0.0004827963421121,286.5778503417969,294.1499938964844,292.04998779296875,291.723388671875,293.2741394042969,292.04998779296875,287.5148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298223933205,9.350696217325094e-09,0.0010298130800947,-0.0235468931496143,0.0,0.0,0.0,0.0,60.0,7.701544284820557,-0.0,-7.230691778659093e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4362487792969,0.0,0.0,9.61039331741631e-05,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4360046386719,0.0,0.0,0.000101202080259,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364624023437,0.0,0.0,7.474752055713907e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43572998046875,0.0,0.0,0.0001012020729831,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43585205078125,0.0,0.0,0.000480058894027,286.58612060546875,294.1499938964844,292.04998779296875,291.723388671875,293.252197265625,292.04998779296875,287.5206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239804396405,8.667911721715882e-09,0.0010239717084914,-0.0217590406537055,0.0,0.0,0.0,0.0,60.0,7.6510419845581055,-0.0,-7.148928915512442e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4362487792969,0.0,0.0,9.61039331741631e-05,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4360046386719,0.0,0.0,0.000101202080259,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364624023437,0.0,0.0,7.474752055713907e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43572998046875,0.0,0.0,0.0001012020729831,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43585205078125,0.0,0.0,0.000480058894027,286.58612060546875,294.1499938964844,292.04998779296875,291.723388671875,293.252197265625,292.04998779296875,287.5206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239804396405,8.667911721715882e-09,0.0010239717084914,-0.0217590406537055,0.0,0.0,0.0,0.0,60.0,7.6510419845581055,-0.0,-7.148928915512442e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4438781738281,0.0,0.0,9.558846795698628e-05,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4436340332031,0.0,0.0,0.0001006592719932,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441223144531,0.0,0.0,7.434660074068233e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,0.0001006592647172,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435119628906,0.0,0.0,0.0004774840490426,286.5942687988281,294.1499938964844,292.04998779296875,291.723388671875,293.23101806640625,292.04998779296875,287.5265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184881975874,8.025687669999115e-09,0.0010184801649302,-0.0200772024691104,0.0,0.0,0.0,0.0,60.0,7.602593898773193,-0.0,-7.072446095435225e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4438781738281,0.0,0.0,9.558846795698628e-05,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4436340332031,0.0,0.0,0.0001006592719932,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441223144531,0.0,0.0,7.434660074068233e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,0.0001006592647172,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435119628906,0.0,0.0,0.0004774840490426,286.5942687988281,294.1499938964844,292.04998779296875,291.723388671875,293.23101806640625,292.04998779296875,287.5265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184881975874,8.025687669999115e-09,0.0010184801649302,-0.0200772024691104,0.0,0.0,0.0,0.0,60.0,7.602593898773193,-0.0,-7.072446095435225e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45147705078125,0.0,0.0,9.509476512903348e-05,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45123291015625,0.0,0.0,0.0001001393829938,299.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516906738281,0.0,0.0,7.39626120775938e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4509582519531,0.0,0.0,0.0001001393757178,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510803222656,0.0,0.0,0.0004750179068651,286.6023864746094,294.1499938964844,292.04998779296875,291.723388671875,293.21044921875,292.04998779296875,287.5323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132286697626,7.4105770409005345e-09,0.0010132213355973,-0.0184662118554115,0.0,0.0,0.0,0.0,60.0,7.555913925170898,-0.0,-6.999577095712084e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45147705078125,0.0,0.0,9.509476512903348e-05,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45123291015625,0.0,0.0,0.0001001393829938,299.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516906738281,0.0,0.0,7.39626120775938e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4509582519531,0.0,0.0,0.0001001393757178,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510803222656,0.0,0.0,0.0004750179068651,286.6023864746094,294.1499938964844,292.04998779296875,291.723388671875,293.21044921875,292.04998779296875,287.5323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132286697626,7.4105770409005345e-09,0.0010132213355973,-0.0184662118554115,0.0,0.0,0.0,0.0,60.0,7.555913925170898,-0.0,-6.999577095712084e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45526123046875,0.0,0.0,9.484532347414644e-05,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550170898437,0.0,0.0,9.987670637201518e-05,299.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554748535156,0.0,0.0,7.37685986678116e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4547424316406,0.0,0.0,9.987669909605756e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548645019531,0.0,0.0,0.0004737718845717,286.6064453125,294.1499938964844,292.04998779296875,291.723388671875,293.2001647949219,292.04998779296875,287.5352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105713736265,7.099796306420103e-09,0.0010105643887072,-0.0176522135734558,0.0,0.0,0.0,0.0,60.0,7.532564640045166,-0.0,-6.962904564034035e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45904541015625,0.0,0.0,9.461276204092428e-05,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45880126953125,0.0,0.0,9.9631812190637e-05,299.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4592590332031,0.0,0.0,7.3587718361523e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585266113281,0.0,0.0,9.963180491467938e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45867919921875,0.0,0.0,0.000472610205179,286.6104736328125,294.1499938964844,292.04998779296875,291.723388671875,293.1899108886719,292.04998779296875,287.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080920765176,6.8100489691858e-09,0.0010080853244289,-0.0168932750821113,0.0,0.0,0.0,0.0,60.0,7.509311199188232,-0.0,-6.92879993380302e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4665832519531,0.0,0.0,9.41991966101341e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4663391113281,0.0,0.0,9.919630247168244e-05,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667663574219,0.0,0.0,7.326605555135757e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.466064453125,0.0,0.0,9.919629519572482e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661865234375,0.0,0.0,0.0004705443570856,286.6184997558594,294.1499938964844,292.04998779296875,291.723388671875,293.1700439453125,292.04998779296875,287.5439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036848252639,6.294784693494648e-09,0.0010036785388365,-0.0155435698106884,0.0,0.0,0.0,0.0,60.0,7.466726303100586,-0.0,-6.868358326528323e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4665832519531,0.0,0.0,9.41991966101341e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4663391113281,0.0,0.0,9.919630247168244e-05,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667663574219,0.0,0.0,7.326605555135757e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.466064453125,0.0,0.0,9.919629519572482e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661865234375,0.0,0.0,0.0004705443570856,286.6184997558594,294.1499938964844,292.04998779296875,291.723388671875,293.1700439453125,292.04998779296875,287.5439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036848252639,6.294784693494648e-09,0.0010036785388365,-0.0155435698106884,0.0,0.0,0.0,0.0,60.0,7.466726303100586,-0.0,-6.868358326528323e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740295410156,0.0,0.0,9.381732525071128e-05,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737854003906,0.0,0.0,9.879417484626174e-05,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742431640625,0.0,0.0,7.296904368558899e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735412597656,0.0,0.0,9.879417484626174e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736633300781,0.0,0.0,0.0004686368629336,286.62646484375,294.1499938964844,292.04998779296875,291.723388671875,293.1507873535156,292.04998779296875,287.5496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996169246733,5.81902037666282e-09,0.0009996111039072,-0.0142972543835639,0.0,0.0,0.0,0.0,60.0,7.427159786224365,-0.0,-6.81278464753632e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740295410156,0.0,0.0,9.381732525071128e-05,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737854003906,0.0,0.0,9.879417484626174e-05,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742431640625,0.0,0.0,7.296904368558899e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735412597656,0.0,0.0,9.879417484626174e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736633300781,0.0,0.0,0.0004686368629336,286.62646484375,294.1499938964844,292.04998779296875,291.723388671875,293.1507873535156,292.04998779296875,287.5496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996169246733,5.81902037666282e-09,0.0009996111039072,-0.0142972543835639,0.0,0.0,0.0,0.0,60.0,7.427159786224365,-0.0,-6.81278464753632e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814758300781,0.0,0.0,9.346508159069344e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4812316894531,0.0,0.0,9.842324652709068e-05,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.481689453125,0.0,0.0,7.269507477758452e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809875488281,0.0,0.0,9.842323925113304e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811096191406,0.0,0.0,0.0004668773035518,286.6343688964844,294.1499938964844,292.04998779296875,291.723388671875,293.1319580078125,292.04998779296875,287.555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958642767742,5.380159873169532e-09,0.0009958589216694,-0.0131475552916526,0.0,0.0,0.0,0.0,60.0,7.389801502227783,-0.0,-6.761721493830919e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814758300781,0.0,0.0,9.346508159069344e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4812316894531,0.0,0.0,9.842324652709068e-05,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.481689453125,0.0,0.0,7.269507477758452e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809875488281,0.0,0.0,9.842323925113304e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811096191406,0.0,0.0,0.0004668773035518,286.6343688964844,294.1499938964844,292.04998779296875,291.723388671875,293.1319580078125,292.04998779296875,287.555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958642767742,5.380159873169532e-09,0.0009958589216694,-0.0131475552916526,0.0,0.0,0.0,0.0,60.0,7.389801502227783,-0.0,-6.761721493830919e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888916015625,0.0,0.0,9.31501926970668e-05,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886474609375,0.0,0.0,9.809165203478187e-05,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891052246094,0.0,0.0,7.245016604429111e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884033203125,0.0,0.0,9.809164475882426e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.488525390625,0.0,0.0,0.0004653043870348,286.6422119140625,294.1499938964844,292.04998779296875,291.723388671875,293.1134948730469,292.04998779296875,287.5611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925087215378,4.987844359760629e-09,0.000992503715679,-0.0121197486296296,0.0,0.0,0.0,0.0,60.0,7.3547682762146,-0.0,-6.716236811143973e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888916015625,0.0,0.0,9.31501926970668e-05,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886474609375,0.0,0.0,9.809165203478187e-05,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891052246094,0.0,0.0,7.245016604429111e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884033203125,0.0,0.0,9.809164475882426e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.488525390625,0.0,0.0,0.0004653043870348,286.6422119140625,294.1499938964844,292.04998779296875,291.723388671875,293.1134948730469,292.04998779296875,287.5611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925087215378,4.987844359760629e-09,0.000992503715679,-0.0121197486296296,0.0,0.0,0.0,0.0,60.0,7.3547682762146,-0.0,-6.716236811143973e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925842285156,0.0,0.0,9.298686200054362e-05,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49237060546875,0.0,0.0,9.79196556727402e-05,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927978515625,0.0,0.0,7.232312782434747e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920959472656,0.0,0.0,9.791964839678258e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4922180175781,0.0,0.0,0.0004644885193556,286.6461486816406,294.1499938964844,292.04998779296875,291.723388671875,293.10430908203125,292.04998779296875,287.56396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907671483233,4.784354690201553e-09,0.0009907623752951,-0.0115866223350167,0.0,0.0,0.0,0.0,60.0,7.337128162384033,-0.0,-6.69270505682107e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4963073730469,0.0,0.0,9.284920815844087e-05,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960632324219,0.0,0.0,9.77746967691928e-05,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964904785156,0.0,0.0,7.221606210805476e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958190917969,0.0,0.0,9.77746894932352e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4959411621094,0.0,0.0,0.0004638008831534,286.65008544921875,294.1499938964844,292.04998779296875,291.723388671875,293.0950622558594,292.04998779296875,287.5668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893015958368,4.612852766427977e-09,0.000989296939224,-0.0111372927203774,0.0,0.0,0.0,0.0,60.0,7.319820880889893,-0.0,-6.672904362403642e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5019226074219,0.0,0.0,9.266233973903582e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5016784667969,0.0,0.0,9.757791849551722e-05,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5021057128906,0.0,0.0,7.207072485471144e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014343261719,0.0,0.0,9.75779112195596e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5015563964844,0.0,0.0,0.000462867465103,286.6560363769531,294.1499938964844,292.04998779296875,291.723388671875,293.0812683105469,292.04998779296875,287.5711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873091476038,4.380040774520921e-09,0.0009873047238215,-0.0105273239314556,0.0,0.0,0.0,0.0,60.0,7.295653820037842,-0.0,-6.646071426530399e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.503662109375,0.0,0.0,9.261767991119996e-05,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5034484863281,0.0,0.0,9.753089398145676e-05,299.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038757324219,0.0,0.0,7.203598943306133e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032043457031,0.0,0.0,9.753088670549914e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033264160156,0.0,0.0,0.0004626443842425,286.65789794921875,294.1499938964844,292.04998779296875,291.723388671875,293.0771179199219,292.04998779296875,287.5724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868328925222,4.324401281508017e-09,0.0009868285851553,-0.0103815458714962,0.0,0.0,0.0,0.0,60.0,7.289312362670898,-0.0,-6.639667304852992e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5110168457031,0.0,0.0,9.242986561730504e-05,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107727050781,0.0,0.0,9.73331116256304e-05,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111999511719,0.0,0.0,7.188991003204137e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5105285644531,0.0,0.0,9.73331043496728e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5106811523437,0.0,0.0,0.0004617061931639,286.6656799316406,294.1499938964844,292.04998779296875,291.723388671875,293.0597229003906,292.04998779296875,287.5780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848320623859,4.090402239143032e-09,0.0009848279878497,-0.0097684506326913,0.0,0.0,0.0,0.0,60.0,7.26294994354248,-0.0,-6.612764735791643e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5110168457031,0.0,0.0,9.242986561730504e-05,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107727050781,0.0,0.0,9.73331116256304e-05,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111999511719,0.0,0.0,7.188991003204137e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5105285644531,0.0,0.0,9.73331043496728e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5106811523437,0.0,0.0,0.0004617061931639,286.6656799316406,294.1499938964844,292.04998779296875,291.723388671875,293.0597229003906,292.04998779296875,287.5780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848320623859,4.090402239143032e-09,0.0009848279878497,-0.0097684506326913,0.0,0.0,0.0,0.0,60.0,7.26294994354248,-0.0,-6.612764735791643e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51837158203125,0.0,0.0,9.223436063621192e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51812744140625,0.0,0.0,9.712723112897947e-05,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185546875,0.0,0.0,7.173784979386255e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.51788330078125,0.0,0.0,9.712723112897947e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180053710937,0.0,0.0,0.000460729614133,286.6734313964844,294.1499938964844,292.04998779296875,291.723388671875,293.0422668457031,292.04998779296875,287.583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827485773712,3.8468277452352595e-09,0.0009827447356656,-0.0091302562505006,0.0,0.0,0.0,0.0,60.0,7.235854625701904,-0.0,-6.584819800536934e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51837158203125,0.0,0.0,9.223436063621192e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51812744140625,0.0,0.0,9.712723112897947e-05,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185546875,0.0,0.0,7.173784979386255e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.51788330078125,0.0,0.0,9.712723112897947e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180053710937,0.0,0.0,0.000460729614133,286.6734313964844,294.1499938964844,292.04998779296875,291.723388671875,293.0422668457031,292.04998779296875,287.583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827485773712,3.8468277452352595e-09,0.0009827447356656,-0.0091302562505006,0.0,0.0,0.0,0.0,60.0,7.235854625701904,-0.0,-6.584819800536934e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5256652832031,0.0,0.0,9.212895383825526e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52545166015625,0.0,0.0,9.70162363955751e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258483886719,0.0,0.0,7.165586430346593e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52520751953125,0.0,0.0,9.70162363955751e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5253295898437,0.0,0.0,0.0004602030967362,286.68115234375,294.1499938964844,292.04998779296875,291.723388671875,293.02557373046875,292.04998779296875,287.5892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816255187615,3.715507679302732e-09,0.0009816217934712,-0.0087861781939864,0.0,0.0,0.0,0.0,60.0,7.215304374694824,-0.0,-6.569778321363628e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5256652832031,0.0,0.0,9.212895383825526e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52545166015625,0.0,0.0,9.70162363955751e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258483886719,0.0,0.0,7.165586430346593e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52520751953125,0.0,0.0,9.70162363955751e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5253295898437,0.0,0.0,0.0004602030967362,286.68115234375,294.1499938964844,292.04998779296875,291.723388671875,293.02557373046875,292.04998779296875,287.5892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816255187615,3.715507679302732e-09,0.0009816217934712,-0.0087861781939864,0.0,0.0,0.0,0.0,60.0,7.215304374694824,-0.0,-6.569778321363628e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5293273925781,0.0,0.0,9.205434616887942e-05,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52911376953125,0.0,0.0,9.693767060525715e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295104980469,0.0,0.0,7.159783854149282e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52886962890625,0.0,0.0,9.693766332929954e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52899169921875,0.0,0.0,0.0004598304221872,286.6849975585937,294.1499938964844,292.04998779296875,291.723388671875,293.0171203613281,292.04998779296875,287.59210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808304021134,3.622554922699805e-09,0.0009808267932385,-0.0085426252335309,0.0,0.0,0.0,0.0,60.0,7.20407772064209,-0.0,-6.559142207152038e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5329895019531,0.0,0.0,9.201424836646764e-05,298.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53277587890625,0.0,0.0,9.689544094726445e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331726074219,0.0,0.0,7.156664651120082e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53253173828125,0.0,0.0,9.689544094726445e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5326538085937,0.0,0.0,0.0004596301005221,286.6888732910156,294.1499938964844,292.04998779296875,291.723388671875,293.0088195800781,292.04998779296875,287.5948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804043220356,3.572595774770093e-09,0.0009804008295759,-0.0084117222577333,0.0,0.0,0.0,0.0,60.0,7.194117546081543,-0.0,-6.55342873301379e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.540283203125,0.0,0.0,9.196447354042904e-05,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5400695800781,0.0,0.0,9.684303222456948e-05,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404663085937,0.0,0.0,7.152793841669336e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5398254394531,0.0,0.0,9.684302494861186e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5399475097656,0.0,0.0,0.0004593814956024,286.696533203125,294.1499938964844,292.04998779296875,291.723388671875,292.99249267578125,292.0501403808594,287.6004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798723040148,3.510586044086494e-09,0.0009798688115552,-0.0082492465153336,0.0,0.0,0.0,0.0,60.0,7.177521228790283,-0.0,-6.546341069224583e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.540283203125,0.0,0.0,9.196447354042904e-05,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5400695800781,0.0,0.0,9.684303222456948e-05,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404663085937,0.0,0.0,7.152793841669336e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5398254394531,0.0,0.0,9.684302494861186e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5399475097656,0.0,0.0,0.0004593814956024,286.696533203125,294.1499938964844,292.04998779296875,291.723388671875,292.99249267578125,292.0501403808594,287.6004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798723040148,3.510586044086494e-09,0.0009798688115552,-0.0082492465153336,0.0,0.0,0.0,0.0,60.0,7.177521228790283,-0.0,-6.546341069224583e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5475769042969,0.0,0.0,9.194926678901538e-05,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54736328125,0.0,0.0,9.682701784186064e-05,299.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5477600097656,0.0,0.0,7.15161077096127e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.547119140625,0.0,0.0,9.682701056590304e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472412109375,0.0,0.0,0.0004593055346049,286.7041931152344,294.1499938964844,292.04998779296875,291.723388671875,292.9766845703125,292.0505065917969,287.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797106031328,3.491638311814426e-09,0.0009797071106731,-0.0081995986402034,0.0,0.0,0.0,0.0,60.0,7.165084838867188,-0.0,-6.54417604550872e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5475769042969,0.0,0.0,9.194926678901538e-05,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54736328125,0.0,0.0,9.682701784186064e-05,299.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5477600097656,0.0,0.0,7.15161077096127e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.547119140625,0.0,0.0,9.682701056590304e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472412109375,0.0,0.0,0.0004593055346049,286.7041931152344,294.1499938964844,292.04998779296875,291.723388671875,292.9766845703125,292.0505065917969,287.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797106031328,3.491638311814426e-09,0.0009797071106731,-0.0081995986402034,0.0,0.0,0.0,0.0,60.0,7.165084838867188,-0.0,-6.54417604550872e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
