time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17985660,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548400878906,0.0,0.0,9.194478479912505e-05,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5546569824219,0.0,0.0,9.682229574536903e-05,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550231933594,0.0,0.0,7.15126225259155e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5544128417969,0.0,0.0,9.682228846941145e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545349121094,0.0,0.0,0.0004592831246554,286.7118530273437,294.1499938964844,292.0510559082031,291.7244567871094,292.96075439453125,292.0506286621094,287.6114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796625236049,3.4860465625285997e-09,0.0009796590311452,-0.0081849480047822,0.0,0.0,0.0,0.0,60.0,7.1517252922058105,-0.0,-6.543537267589272e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548400878906,0.0,0.0,9.194478479912505e-05,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5546569824219,0.0,0.0,9.682229574536903e-05,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550231933594,0.0,0.0,7.15126225259155e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5544128417969,0.0,0.0,9.682228846941145e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545349121094,0.0,0.0,0.0004592831246554,286.7118530273437,294.1499938964844,292.0510559082031,291.7244567871094,292.96075439453125,292.0506286621094,287.6114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796625236049,3.4860465625285997e-09,0.0009796590311452,-0.0081849480047822,0.0,0.0,0.0,0.0,60.0,7.1517252922058105,-0.0,-6.543537267589272e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621337890625,0.0,0.0,9.197750478051604e-05,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619201660156,0.0,0.0,9.68567474046722e-05,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56231689453125,0.0,0.0,7.15380665496923e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56170654296875,0.0,0.0,9.68567474046722e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.56182861328125,0.0,0.0,0.0004594465717673,286.7195129394531,294.1499938964844,292.05419921875,291.7275695800781,292.9452209472656,292.0509338378906,287.616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800109546631,3.526809067011527e-09,0.0009800074622035,-0.0082917539402842,0.0,0.0,0.0,0.0,60.0,7.143973350524902,-0.0,-6.54819487522218e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621337890625,0.0,0.0,9.197750478051604e-05,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619201660156,0.0,0.0,9.68567474046722e-05,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56231689453125,0.0,0.0,7.15380665496923e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56170654296875,0.0,0.0,9.68567474046722e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.56182861328125,0.0,0.0,0.0004594465717673,286.7195129394531,294.1499938964844,292.05419921875,291.7275695800781,292.9452209472656,292.0509338378906,287.616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800109546631,3.526809067011527e-09,0.0009800074622035,-0.0082917539402842,0.0,0.0,0.0,0.0,60.0,7.143973350524902,-0.0,-6.54819487522218e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657653808594,0.0,0.0,9.200583008350804e-05,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655822753906,0.0,0.0,9.688657883089036e-05,299.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5659484863281,0.0,0.0,7.156010542530566e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653381347656,0.0,0.0,9.688657883089036e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5654602050781,0.0,0.0,0.000459588074591,286.72332763671875,294.1499938964844,292.0565185546875,291.7298278808594,292.9376525878906,292.0514221191406,287.6196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803136344999,3.5621043892319904e-09,0.0009803101420402,-0.0083842342719435,0.0,0.0,0.0,0.0,60.0,7.143013000488281,-0.0,-6.552229336875828e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694274902344,0.0,0.0,9.2033100372646e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692138671875,0.0,0.0,9.691529703559354e-05,299.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.569580078125,0.0,0.0,7.158131484175101e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5690002441406,0.0,0.0,9.691528975963593e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.569091796875,0.0,0.0,0.0004597242805175,286.7271423339844,294.1499938964844,292.0592956542969,291.73260498046875,292.9300537109375,292.0518798828125,287.6224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806049056351,3.5960763256071e-09,0.0009806012967601,-0.0084732454270124,0.0,0.0,0.0,0.0,60.0,7.141813278198242,-0.0,-6.556113874012226e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755310058594,0.0,0.0,9.209410200128332e-05,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753173828125,0.0,0.0,9.697953646536916e-05,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757141113281,0.0,0.0,7.16287613613531e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751037597656,0.0,0.0,9.697952918941156e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5752258300781,0.0,0.0,0.0004600289976224,286.7335510253906,294.1499938964844,292.06500244140625,291.7382507324219,292.9176025390625,292.0531616210937,287.6269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812535718083,3.67207642071321e-09,0.000981249846518,-0.0086723817512393,0.0,0.0,0.0,0.0,60.0,7.143179893493652,-0.0,-6.564808074926988e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5766906738281,0.0,0.0,9.210581629304217e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765075683594,0.0,0.0,9.69918692135252e-05,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5768737792969,0.0,0.0,7.163786358432844e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762634277344,0.0,0.0,9.69918619375676e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763854980469,0.0,0.0,0.0004600874963216,286.7347717285156,294.1499938964844,292.06622314453125,291.7394714355469,292.91522216796875,292.05340576171875,287.6278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981377903372,3.686665639435205e-09,0.0009813741780817,-0.0087106078863143,0.0,0.0,0.0,0.0,60.0,7.1434407234191895,-0.0,-6.566477139813287e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.583984375,0.0,0.0,9.220548236044124e-05,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837707519531,0.0,0.0,9.70968176261522e-05,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5841369628906,0.0,0.0,7.171538163674995e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58355712890625,0.0,0.0,9.70968176261522e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58367919921875,0.0,0.0,0.0004605853755492,286.74237060546875,294.1499938964844,292.0749206542969,291.74810791015625,292.90106201171875,292.056640625,287.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824400767683,3.810834758866122e-09,0.000982436351478,-0.0090359505265951,0.0,0.0,0.0,0.0,60.0,7.152097225189209,-0.0,-6.580695810498582e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.583984375,0.0,0.0,9.220548236044124e-05,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837707519531,0.0,0.0,9.70968176261522e-05,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5841369628906,0.0,0.0,7.171538163674995e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58355712890625,0.0,0.0,9.70968176261522e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58367919921875,0.0,0.0,0.0004605853755492,286.74237060546875,294.1499938964844,292.0749206542969,291.74810791015625,292.90106201171875,292.056640625,287.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824400767683,3.810834758866122e-09,0.000982436351478,-0.0090359505265951,0.0,0.0,0.0,0.0,60.0,7.152097225189209,-0.0,-6.580695810498582e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5912475585937,0.0,0.0,9.231321018887684e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.591064453125,0.0,0.0,9.721027163323016e-05,299.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914306640625,0.0,0.0,7.17991788405925e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5908508300781,0.0,0.0,9.721026435727254e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909423828125,0.0,0.0,0.0004611235053744,286.75,294.1499938964844,292.0852355957031,291.7583312988281,292.8872375488281,292.0608825683594,287.638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983587349765,3.945052728937526e-09,0.000983583391644,-0.0093876216560602,0.0,0.0,0.0,0.0,60.0,7.163094520568848,-0.0,-6.596082613441467e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5912475585937,0.0,0.0,9.231321018887684e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.591064453125,0.0,0.0,9.721027163323016e-05,299.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914306640625,0.0,0.0,7.17991788405925e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5908508300781,0.0,0.0,9.721026435727254e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909423828125,0.0,0.0,0.0004611235053744,286.75,294.1499938964844,292.0852355957031,291.7583312988281,292.8872375488281,292.0608825683594,287.638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983587349765,3.945052728937526e-09,0.000983583391644,-0.0093876216560602,0.0,0.0,0.0,0.0,60.0,7.163094520568848,-0.0,-6.596082613441467e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985412597656,0.0,0.0,9.243573003914209e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,9.733928891364484e-05,299.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987243652344,0.0,0.0,7.189447205746546e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59814453125,0.0,0.0,9.733928163768724e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5982360839844,0.0,0.0,0.000461735529825,286.7575988769531,294.1499938964844,292.0971069335937,291.7701110839844,292.8737487792969,292.0659484863281,287.64404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848925983533,4.09769329579035e-09,0.000984888523817,-0.0097875567153096,0.0,0.0,0.0,0.0,60.0,7.177245616912842,-0.0,-6.613602465677104e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985412597656,0.0,0.0,9.243573003914209e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,9.733928891364484e-05,299.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987243652344,0.0,0.0,7.189447205746546e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59814453125,0.0,0.0,9.733928163768724e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5982360839844,0.0,0.0,0.000461735529825,286.7575988769531,294.1499938964844,292.0971069335937,291.7701110839844,292.8737487792969,292.0659484863281,287.64404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848925983533,4.09769329579035e-09,0.000984888523817,-0.0097875567153096,0.0,0.0,0.0,0.0,60.0,7.177245616912842,-0.0,-6.613602465677104e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6021728515625,0.0,0.0,9.250493894796818e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019897460937,0.0,0.0,9.741216490510853e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.60235595703125,0.0,0.0,7.194829959189519e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6017761230469,0.0,0.0,9.741216490510853e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6018981933594,0.0,0.0,0.0004620812251232,286.7613830566406,294.1499938964844,292.10357666015625,291.7765197753906,292.8671875,292.069091796875,287.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856313699856,4.183918100864048e-09,0.000985627179034,-0.0100134713575243,0.0,0.0,0.0,0.0,60.0,7.1864333152771,-0.0,-6.623509563041807e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058349609375,0.0,0.0,9.257534838980064e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60565185546875,0.0,0.0,9.748630691319704e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6059875488281,0.0,0.0,7.200305844889954e-05,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6054382324219,0.0,0.0,9.748630691319704e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60552978515625,0.0,0.0,0.0004624329158104,286.76519775390625,294.1499938964844,292.1103820800781,291.78326416015625,292.8607177734375,292.0724182128906,287.6494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863818995654,4.271635489772052e-09,0.0009863775921985,-0.0102432966232299,0.0,0.0,0.0,0.0,60.0,7.195995330810547,-0.0,-6.633595717175923e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6131286621094,0.0,0.0,9.272442548535764e-05,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6129150390625,0.0,0.0,9.764329297468066e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61328125,0.0,0.0,7.211900810943916e-05,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127319335937,0.0,0.0,9.764329297468066e-05,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6128234863281,0.0,0.0,0.0004631775955203,286.7727966308594,294.1499938964844,292.125,291.7977600097656,292.8480834960937,292.0802307128906,287.65478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879689896479,4.457363811383175e-09,0.0009879645658656,-0.0107299135997891,0.0,0.0,0.0,0.0,60.0,7.21765661239624,-0.0,-6.654977369180416e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6131286621094,0.0,0.0,9.272442548535764e-05,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6129150390625,0.0,0.0,9.764329297468066e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61328125,0.0,0.0,7.211900810943916e-05,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127319335937,0.0,0.0,9.764329297468066e-05,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6128234863281,0.0,0.0,0.0004631775955203,286.7727966308594,294.1499938964844,292.125,291.7977600097656,292.8480834960937,292.0802307128906,287.65478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879689896479,4.457363811383175e-09,0.0009879645658656,-0.0107299135997891,0.0,0.0,0.0,0.0,60.0,7.21765661239624,-0.0,-6.654977369180416e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62042236328125,0.0,0.0,9.288824367104098e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202392578125,0.0,0.0,9.781579865375534e-05,299.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6205749511719,0.0,0.0,7.224642467917874e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200256347656,0.0,0.0,9.781579865375534e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0004639959079213,286.7803649902344,294.1499938964844,292.1408386230469,291.8134460449219,292.83648681640625,292.09149169921875,287.6601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897145209833,4.661456998178437e-09,0.0009897098643705,-0.0112646361812949,0.0,0.0,0.0,0.0,60.0,7.24523115158081,-0.0,-6.678513386759732e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62042236328125,0.0,0.0,9.288824367104098e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202392578125,0.0,0.0,9.781579865375534e-05,299.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6205749511719,0.0,0.0,7.224642467917874e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200256347656,0.0,0.0,9.781579865375534e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0004639959079213,286.7803649902344,294.1499938964844,292.1408386230469,291.8134460449219,292.83648681640625,292.09149169921875,287.6601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897145209833,4.661456998178437e-09,0.0009897098643705,-0.0112646361812949,0.0,0.0,0.0,0.0,60.0,7.24523115158081,-0.0,-6.678513386759732e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6277160644531,0.0,0.0,9.30490787141025e-05,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6275329589844,0.0,0.0,9.79851683950983e-05,299.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278991699219,0.0,0.0,7.237151294248179e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6273498535156,0.0,0.0,9.798516111914068e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.62744140625,0.0,0.0,0.0004647993191611,286.7879638671875,294.1499938964844,292.15777587890625,291.83026123046875,292.82476806640625,292.1021728515625,287.6654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991427572444,4.8618353787333035e-09,0.0009914226830005,-0.0117896189913153,0.0,0.0,0.0,0.0,60.0,7.271962165832519,-0.0,-6.701660737462589e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6277160644531,0.0,0.0,9.30490787141025e-05,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6275329589844,0.0,0.0,9.79851683950983e-05,299.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278991699219,0.0,0.0,7.237151294248179e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6273498535156,0.0,0.0,9.798516111914068e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.62744140625,0.0,0.0,0.0004647993191611,286.7879638671875,294.1499938964844,292.15777587890625,291.83026123046875,292.82476806640625,292.1021728515625,287.6654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991427572444,4.8618353787333035e-09,0.0009914226830005,-0.0117896189913153,0.0,0.0,0.0,0.0,60.0,7.271962165832519,-0.0,-6.701660737462589e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6350402832031,0.0,0.0,9.322444384451956e-05,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6348571777344,0.0,0.0,9.816983947530387e-05,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351928710937,0.0,0.0,7.250790804391727e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6346435546875,0.0,0.0,9.816983219934627e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6347351074219,0.0,0.0,0.0004656752862501,286.7955322265625,294.1499938964844,292.1757202148437,291.8480529785156,292.81365966796875,292.1156005859375,287.6708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932968532666,5.0803179441061275e-09,0.0009932918474078,-0.0123620219528675,0.0,0.0,0.0,0.0,60.0,7.302950382232666,-0.0,-6.726944690171879e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6350402832031,0.0,0.0,9.322444384451956e-05,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6348571777344,0.0,0.0,9.816983947530387e-05,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351928710937,0.0,0.0,7.250790804391727e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6346435546875,0.0,0.0,9.816983219934627e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6347351074219,0.0,0.0,0.0004656752862501,286.7955322265625,294.1499938964844,292.1757202148437,291.8480529785156,292.81365966796875,292.1156005859375,287.6708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932968532666,5.0803179441061275e-09,0.0009932918474078,-0.0123620219528675,0.0,0.0,0.0,0.0,60.0,7.302950382232666,-0.0,-6.726944690171879e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.638671875,0.0,0.0,9.331036562798543e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63848876953125,0.0,0.0,9.826032328419387e-05,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.63885498046875,0.0,0.0,7.257474499056116e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383056640625,0.0,0.0,9.826031600823626e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383972167969,0.0,0.0,0.0004661045095417,286.79931640625,294.1499938964844,292.1850280761719,291.8572998046875,292.8083190917969,292.12255859375,287.6734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942130418494,5.1873700890325836e-09,0.0009942079195752,-0.0126424822956323,0.0,0.0,0.0,0.0,60.0,7.319236755371094,-0.0,-6.739350766338248e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.642333984375,0.0,0.0,9.339976531919092e-05,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64215087890625,0.0,0.0,9.835445962380618e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424865722656,0.0,0.0,7.26442740415223e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6419677734375,0.0,0.0,9.835445234784856e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6420593261719,0.0,0.0,0.0004665510787162,286.8031311035156,294.1499938964844,292.1945495605469,291.8667297363281,292.8033142089844,292.13055419921875,287.6761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995164969936,5.298745442416931e-09,0.0009951597312465,-0.0129342675209045,0.0,0.0,0.0,0.0,60.0,7.3368682861328125,-0.0,-6.752270564902575e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490783691406,0.0,0.0,9.35631906031631e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488952636719,0.0,0.0,9.852655784925446e-05,298.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64923095703125,0.0,0.0,7.277138502104208e-05,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6487121582031,0.0,0.0,9.852655057329684e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488037109375,0.0,0.0,0.0004673674411606,286.8100891113281,294.1499938964844,292.21258544921875,291.8846130371094,292.7940368652344,292.1449584960937,287.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969060774892,5.502356348330295e-09,0.0009969006059691,-0.0134676862508058,0.0,0.0,0.0,0.0,60.0,7.36901044845581,-0.0,-6.77592097986235e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.649658203125,0.0,0.0,9.357742965221404e-05,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64947509765625,0.0,0.0,9.854155359789728e-05,298.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,7.278245902853087e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492919921875,0.0,0.0,9.854154632193968e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6493835449219,0.0,0.0,0.0004674385709222,286.8106994628906,294.1499938964844,292.2142028808594,291.8861999511719,292.7932434082031,292.146240234375,287.6814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970576502382,5.5200959359069665e-09,0.0009970521787181,-0.0135141592472791,0.0,0.0,0.0,0.0,60.0,7.371805667877197,-0.0,-6.777982974881527e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.656982421875,0.0,0.0,9.376839443575592e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65679931640625,0.0,0.0,9.874263923848048e-05,298.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571350097656,0.0,0.0,7.293098315130919e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566162109375,0.0,0.0,9.874263923848048e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6567077636719,0.0,0.0,0.0004683924489654,286.8182678222656,294.1499938964844,292.2345275878906,291.9063720703125,292.7839660644531,292.1644897460937,287.6867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990922408178,5.758006960121521e-09,0.000999086536467,-0.0141374208033084,0.0,0.0,0.0,0.0,60.0,7.410149574279785,-0.0,-6.805674246379567e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.656982421875,0.0,0.0,9.376839443575592e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65679931640625,0.0,0.0,9.874263923848048e-05,298.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571350097656,0.0,0.0,7.293098315130919e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566162109375,0.0,0.0,9.874263923848048e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6567077636719,0.0,0.0,0.0004683924489654,286.8182678222656,294.1499938964844,292.2345275878906,291.9063720703125,292.7839660644531,292.1644897460937,287.6867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990922408178,5.758006960121521e-09,0.000999086536467,-0.0141374208033084,0.0,0.0,0.0,0.0,60.0,7.410149574279785,-0.0,-6.805674246379567e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.664306640625,0.0,0.0,9.395336383022368e-05,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66412353515625,0.0,0.0,9.893742389976978e-05,298.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6644592285156,0.0,0.0,7.307484338525683e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639404296875,0.0,0.0,9.893741662381216e-05,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640319824219,0.0,0.0,0.0004693164082709,286.8258361816406,294.1499938964844,292.25543212890625,291.9270935058594,292.7748413085937,292.1825561523437,287.6920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010624537244,5.988453732896914e-09,0.0010010564001277,-0.0147411143407225,0.0,0.0,0.0,0.0,60.0,7.448507785797119,-0.0,-6.832550525359693e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.664306640625,0.0,0.0,9.395336383022368e-05,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66412353515625,0.0,0.0,9.893742389976978e-05,298.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6644592285156,0.0,0.0,7.307484338525683e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639404296875,0.0,0.0,9.893741662381216e-05,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640319824219,0.0,0.0,0.0004693164082709,286.8258361816406,294.1499938964844,292.25543212890625,291.9270935058594,292.7748413085937,292.1825561523437,287.6920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010624537244,5.988453732896914e-09,0.0010010564001277,-0.0147411143407225,0.0,0.0,0.0,0.0,60.0,7.448507785797119,-0.0,-6.832550525359693e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6716613769531,0.0,0.0,9.416230750503018e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6714782714844,0.0,0.0,9.91574561339803e-05,298.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717834472656,0.0,0.0,7.323735917452723e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712951660156,0.0,0.0,9.915744885802268e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67138671875,0.0,0.0,0.0004703601298388,286.8334350585937,294.1499938964844,292.2768249511719,291.94830322265625,292.7660827636719,292.2020568847656,287.6973571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032911086454,6.248779271800231e-09,0.0010032848222181,-0.0154230566695332,0.0,0.0,0.0,0.0,60.0,7.489391803741455,-0.0,-6.862974544219469e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6716613769531,0.0,0.0,9.416230750503018e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6714782714844,0.0,0.0,9.91574561339803e-05,298.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717834472656,0.0,0.0,7.323735917452723e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712951660156,0.0,0.0,9.915744885802268e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67138671875,0.0,0.0,0.0004703601298388,286.8334350585937,294.1499938964844,292.2768249511719,291.94830322265625,292.7660827636719,292.2020568847656,287.6973571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032911086454,6.248779271800231e-09,0.0010032848222181,-0.0154230566695332,0.0,0.0,0.0,0.0,60.0,7.489391803741455,-0.0,-6.862974544219469e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6753234863281,0.0,0.0,9.425822645425797e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6751403808594,0.0,0.0,9.92584609775804e-05,298.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.67547607421875,0.0,0.0,7.331196684390306e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6749572753906,0.0,0.0,9.92584609775804e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.675048828125,0.0,0.0,0.0004708392953034,286.83721923828125,294.1499938964844,292.28765869140625,291.95904541015625,292.761962890625,292.21221923828125,287.70001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043126530945,6.3682850104385125e-09,0.0010043062502518,-0.0157361049205064,0.0,0.0,0.0,0.0,60.0,7.510313987731934,-0.0,-6.876963709601115e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789855957031,0.0,0.0,9.435768151888624e-05,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788024902344,0.0,0.0,9.936319111147895e-05,298.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791381835937,0.0,0.0,7.338931754929945e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786193847656,0.0,0.0,9.936318383552134e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6787109375,0.0,0.0,0.0004713360394816,286.84100341796875,294.1499938964844,292.298583984375,291.9698791503906,292.7580871582031,292.2229919433594,287.7026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053705191239,6.4921841236298405e-09,0.0010053639998659,-0.016060659661889,0.0,0.0,0.0,0.0,60.0,7.531894207000732,-0.0,-6.891482939863637e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68634033203125,0.0,0.0,9.455210238229483e-05,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861572265625,0.0,0.0,9.956792200682683e-05,298.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864929199219,0.0,0.0,7.354053377639502e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859741210937,0.0,0.0,9.956792200682683e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6860656738281,0.0,0.0,0.000472307234304,286.8485717773437,294.1499938964844,292.3205871582031,291.99169921875,292.75067138671875,292.2449035644531,287.7079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074427118524,6.734412139053347e-09,0.0010074359597638,-0.0166951566934585,0.0,0.0,0.0,0.0,60.0,7.575502395629883,-0.0,-6.919911754721397e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68634033203125,0.0,0.0,9.455210238229483e-05,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861572265625,0.0,0.0,9.956792200682683e-05,298.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864929199219,0.0,0.0,7.354053377639502e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859741210937,0.0,0.0,9.956792200682683e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6860656738281,0.0,0.0,0.000472307234304,286.8485717773437,294.1499938964844,292.3205871582031,291.99169921875,292.75067138671875,292.2449035644531,287.7079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074427118524,6.734412139053347e-09,0.0010074359597638,-0.0166951566934585,0.0,0.0,0.0,0.0,60.0,7.575502395629883,-0.0,-6.919911754721397e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6936950683594,0.0,0.0,9.473334648646414e-05,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6935119628906,0.0,0.0,9.975878492696212e-05,298.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.69384765625,0.0,0.0,7.368150545516983e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6933288574219,0.0,0.0,9.975878492696212e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.69342041015625,0.0,0.0,0.0004732125962618,286.85614013671875,294.1499938964844,292.3427734375,292.0137023925781,292.7439270019531,292.2675476074219,287.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093736927956,6.9602270613700065e-09,0.0010093667078763,-0.0172866452485322,0.0,0.0,0.0,0.0,60.0,7.6192498207092285,-0.0,-6.94646686838496e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
