time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988000,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6936950683594,0.0,0.0,9.473334648646414e-05,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6935119628906,0.0,0.0,9.975878492696212e-05,298.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.69384765625,0.0,0.0,7.368150545516983e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6933288574219,0.0,0.0,9.975878492696212e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.69342041015625,0.0,0.0,0.0004732125962618,286.85614013671875,294.1499938964844,292.3427734375,292.0137023925781,292.7439270019531,292.2675476074219,287.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093736927956,6.9602270613700065e-09,0.0010093667078763,-0.0172866452485322,0.0,0.0,0.0,0.0,60.0,7.6192498207092285,-0.0,-6.94646686838496e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010498046875,0.0,0.0,9.49115928960964e-05,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.70086669921875,0.0,0.0,9.99464828055352e-05,298.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.701171875,0.0,0.0,7.382013427559286e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70068359375,0.0,0.0,9.99464828055352e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7007751464844,0.0,0.0,0.000474102969747,286.8636779785156,294.1499938964844,292.364990234375,292.0357360839844,292.7373352050781,292.2901611328125,287.7186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112748714163,7.182298755736838e-09,0.0010112676536664,-0.0178683083504438,0.0,0.0,0.0,0.0,60.0,7.662843227386475,-0.0,-6.972630473001118e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010498046875,0.0,0.0,9.49115928960964e-05,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.70086669921875,0.0,0.0,9.99464828055352e-05,298.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.701171875,0.0,0.0,7.382013427559286e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70068359375,0.0,0.0,9.99464828055352e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7007751464844,0.0,0.0,0.000474102969747,286.8636779785156,294.1499938964844,292.364990234375,292.0357360839844,292.7373352050781,292.2901611328125,287.7186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112748714163,7.182298755736838e-09,0.0010112676536664,-0.0178683083504438,0.0,0.0,0.0,0.0,60.0,7.662843227386475,-0.0,-6.972630473001118e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,9.505335765425116e-05,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7082214355469,0.0,0.0,0.0001000957709038,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7085266113281,0.0,0.0,7.393040141323581e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70806884765625,0.0,0.0,0.0001000957709038,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7081604003906,0.0,0.0,0.0004748111241497,286.8712158203125,294.1499938964844,292.3871765136719,292.0577392578125,292.7320861816406,292.3133544921875,287.7239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127837304025,7.3589228044568245e-09,0.0010127763962373,-0.0183309242129325,0.0,0.0,0.0,0.0,60.0,7.705004692077637,-0.0,-6.993475665240112e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,9.505335765425116e-05,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7082214355469,0.0,0.0,0.0001000957709038,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7085266113281,0.0,0.0,7.393040141323581e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70806884765625,0.0,0.0,0.0001000957709038,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7081604003906,0.0,0.0,0.0004748111241497,286.8712158203125,294.1499938964844,292.3871765136719,292.0577392578125,292.7320861816406,292.3133544921875,287.7239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127837304025,7.3589228044568245e-09,0.0010127763962373,-0.0183309242129325,0.0,0.0,0.0,0.0,60.0,7.705004692077637,-0.0,-6.993475665240112e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120666503906,0.0,0.0,9.51453039306216e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119140625,0.0,0.0,0.0001001925993477,298.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,7.400191680062562e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71173095703125,0.0,0.0,0.0001001925920718,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118225097656,0.0,0.0,0.0004752704116981,286.875,294.1499938964844,292.3982238769531,292.06866455078125,292.7291564941406,292.32489013671875,287.7266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137684876099,7.473482277475796e-09,0.001013760920614,-0.0186309665441513,0.0,0.0,0.0,0.0,60.0,7.726980209350586,-0.0,-7.007012214899079e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157592773437,0.0,0.0,9.520772437099367e-05,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.715576171875,0.0,0.0,0.0001002583303488,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71588134765625,0.0,0.0,7.405046198982745e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154235839844,0.0,0.0,0.0001002583230729,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71551513671875,0.0,0.0,0.0004755822301376,286.8787841796875,294.1499938964844,292.4092102050781,292.0795593261719,292.7265319824219,292.3365173339844,287.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144291445612,7.55124585083422e-09,0.0010144215775653,-0.0188346412032842,0.0,0.0,0.0,0.0,60.0,7.747498035430908,-0.0,-7.01620876952802e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231140136719,0.0,0.0,9.533386037219316e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7229309082031,0.0,0.0,0.000100391160231,298.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232360839844,0.0,0.0,7.41485710022971e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7227783203125,0.0,0.0,0.0001003911529551,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7228698730469,0.0,0.0,0.0004762122989632,286.8863220214844,294.1499938964844,292.4309387207031,292.10113525390625,292.7214660644531,292.35955810546875,287.7346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015774323605,7.708399252237541e-09,0.0010157666401937,-0.0192462354898452,0.0,0.0,0.0,0.0,60.0,7.788844585418701,-0.0,-7.034811488892957e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231140136719,0.0,0.0,9.533386037219316e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7229309082031,0.0,0.0,0.000100391160231,298.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232360839844,0.0,0.0,7.41485710022971e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7227783203125,0.0,0.0,0.0001003911529551,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7228698730469,0.0,0.0,0.0004762122989632,286.8863220214844,294.1499938964844,292.4309387207031,292.10113525390625,292.7214660644531,292.35955810546875,287.7346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015774323605,7.708399252237541e-09,0.0010157666401937,-0.0192462354898452,0.0,0.0,0.0,0.0,60.0,7.788844585418701,-0.0,-7.034811488892957e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7304382324219,0.0,0.0,9.543987835058942e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73028564453125,0.0,0.0,0.0001005027952487,298.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7305908203125,0.0,0.0,7.423102215398103e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7301330566406,0.0,0.0,0.0001005027879728,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.730224609375,0.0,0.0,0.0004767418722622,286.89385986328125,294.1499938964844,292.45233154296875,292.1223449707031,292.7167053222656,292.3826599121094,287.7400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840476712317468e-09,0.0010168940061703,-0.0195921491831541,0.0,0.0,0.0,0.0,60.0,7.828844547271728,-0.0,-7.050465455904489e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7304382324219,0.0,0.0,9.543987835058942e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73028564453125,0.0,0.0,0.0001005027952487,298.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7305908203125,0.0,0.0,7.423102215398103e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7301330566406,0.0,0.0,0.0001005027879728,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.730224609375,0.0,0.0,0.0004767418722622,286.89385986328125,294.1499938964844,292.45233154296875,292.1223449707031,292.7167053222656,292.3826599121094,287.7400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840476712317468e-09,0.0010168940061703,-0.0195921491831541,0.0,0.0,0.0,0.0,60.0,7.828844547271728,-0.0,-7.050465455904489e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,9.552431583870202e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7376403808594,0.0,0.0,0.0001005917074508,298.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7379455566406,0.0,0.0,7.429669494740665e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73748779296875,0.0,0.0,0.0001005917074508,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.737548828125,0.0,0.0,0.0004771636449731,286.9013671875,294.1499938964844,292.4732360839844,292.14306640625,292.71246337890625,292.4053039550781,287.7453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178021620959,7.945675228882011e-09,0.001017794245854,-0.0198676586151123,0.0,0.0,0.0,0.0,60.0,7.86669921875,-0.0,-7.062946139058114e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,9.552431583870202e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7376403808594,0.0,0.0,0.0001005917074508,298.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7379455566406,0.0,0.0,7.429669494740665e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73748779296875,0.0,0.0,0.0001005917074508,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.737548828125,0.0,0.0,0.0004771636449731,286.9013671875,294.1499938964844,292.4732360839844,292.14306640625,292.71246337890625,292.4053039550781,287.7453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178021620959,7.945675228882011e-09,0.001017794245854,-0.0198676586151123,0.0,0.0,0.0,0.0,60.0,7.86669921875,-0.0,-7.062946139058114e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7451477050781,0.0,0.0,9.558044257573783e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7449951171875,0.0,0.0,0.0001006508173304,298.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452697753906,0.0,0.0,7.434035069309175e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74481201171875,0.0,0.0,0.0001006508100545,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7449035644531,0.0,0.0,0.0004774440021719,286.90887451171875,294.1499938964844,292.4935607910156,292.1632385253906,292.7088317871094,292.42730712890625,287.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183997219428,8.01560329222184e-09,0.0010183916892856,-0.0200507957488298,0.0,0.0,0.0,0.0,60.0,7.901573181152344,-0.0,-7.07124883092547e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7451477050781,0.0,0.0,9.558044257573783e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7449951171875,0.0,0.0,0.0001006508173304,298.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452697753906,0.0,0.0,7.434035069309175e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74481201171875,0.0,0.0,0.0001006508100545,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7449035644531,0.0,0.0,0.0004774440021719,286.90887451171875,294.1499938964844,292.4935607910156,292.1632385253906,292.7088317871094,292.42730712890625,287.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183997219428,8.01560329222184e-09,0.0010183916892856,-0.0200507957488298,0.0,0.0,0.0,0.0,60.0,7.901573181152344,-0.0,-7.07124883092547e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7488098144531,0.0,0.0,9.560743637848644e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486572265625,0.0,0.0,0.0001006792372209,298.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489318847656,0.0,0.0,7.436134910676628e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7485046386719,0.0,0.0,0.0001006792372209,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7485656738281,0.0,0.0,0.0004775788402184,286.9126281738281,294.1499938964844,292.50347900390625,292.1730651855469,292.70703125,292.43829345703125,287.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186872677877,8.049231503548526e-09,0.0010186792351305,-0.0201388634741306,0.0,0.0,0.0,0.0,60.0,7.918899059295654,-0.0,-7.075242791643177e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7524719238281,0.0,0.0,9.562045306665824e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523193359375,0.0,0.0,0.000100692945125,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525939941406,0.0,0.0,7.437146996380761e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521667480469,0.0,0.0,0.000100692945125,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7522277832031,0.0,0.0,0.0004776438872795,286.9163513183594,294.1499938964844,292.5132141113281,292.1827087402344,292.7054443359375,292.44891357421875,287.75616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188253363594,8.06544964149225e-09,0.0010188173037022,-0.0201813373714685,0.0,0.0,0.0,0.0,60.0,7.934698104858398,-0.0,-7.077169783542558e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,9.563929052092136e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596435546875,0.0,0.0,0.0001007127866614,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599182128906,0.0,0.0,7.438612374244258e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594909667969,0.0,0.0,0.0001007127793855,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7595520019531,0.0,0.0,0.0004777379508595,286.923828125,294.1499938964844,292.53204345703125,292.2013854980469,292.7025146484375,292.46978759765625,287.7615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190289467573,8.088917979875987e-09,0.0010190209141001,-0.0202427972108125,0.0,0.0,0.0,0.0,60.0,7.964789390563965,-0.0,-7.079957953237681e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,9.563929052092136e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596435546875,0.0,0.0,0.0001007127866614,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599182128906,0.0,0.0,7.438612374244258e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594909667969,0.0,0.0,0.0001007127793855,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7595520019531,0.0,0.0,0.0004777379508595,286.923828125,294.1499938964844,292.53204345703125,292.2013854980469,292.7025146484375,292.46978759765625,287.7615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190289467573,8.088917979875987e-09,0.0010190209141001,-0.0202427972108125,0.0,0.0,0.0,0.0,60.0,7.964789390563965,-0.0,-7.079957953237681e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.76708984375,0.0,0.0,9.5629264251329e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669372558594,0.0,0.0,0.000100702221971,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7672119140625,0.0,0.0,7.437832391588017e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76678466796875,0.0,0.0,0.000100702221971,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7668762207031,0.0,0.0,0.0004776878922712,286.9312744140625,294.1499938964844,292.54998779296875,292.2191772460937,292.6999206542969,292.4898681640625,287.7670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018920331262,8.076422197689226e-09,0.0010189121821895,-0.0202100742608308,0.0,0.0,0.0,0.0,60.0,7.991966247558594,-0.0,-7.078472918919942e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.76708984375,0.0,0.0,9.5629264251329e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669372558594,0.0,0.0,0.000100702221971,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7672119140625,0.0,0.0,7.437832391588017e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76678466796875,0.0,0.0,0.000100702221971,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7668762207031,0.0,0.0,0.0004776878922712,286.9312744140625,294.1499938964844,292.54998779296875,292.2191772460937,292.6999206542969,292.4898681640625,287.7670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018920331262,8.076422197689226e-09,0.0010189121821895,-0.0202100742608308,0.0,0.0,0.0,0.0,60.0,7.991966247558594,-0.0,-7.078472918919942e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7744140625,0.0,0.0,9.56150033744052e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742614746094,0.0,0.0,0.0001006872116704,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745361328125,0.0,0.0,7.436723535647616e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.77410888671875,0.0,0.0,0.0001006872043944,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.774169921875,0.0,0.0,0.000477616675198,286.938720703125,294.1499938964844,292.5673522949219,292.2356262207031,292.69757080078125,292.5094299316406,287.7724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187693405896,8.058656852938384e-09,0.0010187613079324,-0.0201635472476482,0.0,0.0,0.0,0.0,60.0,8.016985893249512,-0.0,-7.076362606994735e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7744140625,0.0,0.0,9.56150033744052e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742614746094,0.0,0.0,0.0001006872116704,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745361328125,0.0,0.0,7.436723535647616e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.77410888671875,0.0,0.0,0.0001006872043944,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.774169921875,0.0,0.0,0.000477616675198,286.938720703125,294.1499938964844,292.5673522949219,292.2356262207031,292.69757080078125,292.5094299316406,287.7724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187693405896,8.058656852938384e-09,0.0010187613079324,-0.0201635472476482,0.0,0.0,0.0,0.0,60.0,8.016985893249512,-0.0,-7.076362606994735e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816772460937,0.0,0.0,9.561167826177552e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7815246582031,0.0,0.0,0.0001006837119348,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.78179931640625,0.0,0.0,7.436464511556551e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813720703125,0.0,0.0,0.0001006837046588,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78143310546875,0.0,0.0,0.0004776000569108,286.94610595703125,294.1499938964844,292.58447265625,292.2503967285156,292.6962280273437,292.5277404785156,287.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187325533479,8.054509947896804e-09,0.0010187245206907,-0.0201526880264282,0.0,0.0,0.0,0.0,60.0,8.035516738891602,-0.0,-7.075870200878853e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816772460937,0.0,0.0,9.561167826177552e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7815246582031,0.0,0.0,0.0001006837119348,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.78179931640625,0.0,0.0,7.436464511556551e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813720703125,0.0,0.0,0.0001006837046588,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78143310546875,0.0,0.0,0.0004776000569108,286.94610595703125,294.1499938964844,292.58447265625,292.2503967285156,292.6962280273437,292.5277404785156,287.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187325533479,8.054509947896804e-09,0.0010187245206907,-0.0201526880264282,0.0,0.0,0.0,0.0,60.0,8.035516738891602,-0.0,-7.075870200878853e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7853088378906,0.0,0.0,9.560374019201844e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78515625,0.0,0.0,0.0001006753445835,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7854309082031,0.0,0.0,7.435846782755107e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850036621094,0.0,0.0,0.0001006753445835,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850952148437,0.0,0.0,0.0004775603883899,286.9497985839844,294.1499938964844,292.59295654296875,292.2571716308594,292.6953430175781,292.5372619628906,287.7806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186495492234,8.044617416658184e-09,0.0010186415165662,-0.0201267804950475,0.0,0.0,0.0,0.0,60.0,8.046695709228516,-0.0,-7.07469425265117e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7889404296875,0.0,0.0,9.560307080391794e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7887878417969,0.0,0.0,0.0001006746388156,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890625,0.0,0.0,7.435795123456046e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78863525390625,0.0,0.0,0.0001006746388156,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7887268066406,0.0,0.0,0.0004775570414494,286.9534912109375,294.1499938964844,292.6014404296875,292.2635498046875,292.69464111328125,292.5464782714844,287.7834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186417493969,8.043781640765246e-09,0.0010186337167397,-0.020124590024352,0.0,0.0,0.0,0.0,60.0,8.055933952331543,-0.0,-7.0745954872109e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79620361328125,0.0,0.0,9.56044314079918e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0001006760794552,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7963256835937,0.0,0.0,7.435901352437213e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7959289550781,0.0,0.0,0.0001006760794552,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7959899902344,0.0,0.0,0.0004775638517457,286.9608764648437,294.1499938964844,292.6182556152344,292.2752380371094,292.6933288574219,292.56475830078125,287.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186552535742,8.045478949725293e-09,0.001018647220917,-0.0201290380209684,0.0,0.0,0.0,0.0,60.0,8.073433876037598,-0.0,-7.074797281347855e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79620361328125,0.0,0.0,9.56044314079918e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0001006760794552,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7963256835937,0.0,0.0,7.435901352437213e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7959289550781,0.0,0.0,0.0001006760794552,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7959899902344,0.0,0.0,0.0004775638517457,286.9608764648437,294.1499938964844,292.6182556152344,292.2752380371094,292.6933288574219,292.56475830078125,287.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186552535742,8.045478949725293e-09,0.001018647220917,-0.0201290380209684,0.0,0.0,0.0,0.0,60.0,8.073433876037598,-0.0,-7.074797281347855e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.803466796875,0.0,0.0,9.56120202317834e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8033142089844,0.0,0.0,0.0001006840684567,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8035888671875,0.0,0.0,7.436491432599723e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031921386719,0.0,0.0,0.0001006840684567,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8032531738281,0.0,0.0,0.0004776017740368,286.9682312011719,294.1499938964844,292.635009765625,292.2854919433594,292.6922912597656,292.5826721191406,287.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,0.0,60.0,8.088912010192871,-0.0,-7.075919938870356e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.803466796875,0.0,0.0,9.56120202317834e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8033142089844,0.0,0.0,0.0001006840684567,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8035888671875,0.0,0.0,7.436491432599723e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031921386719,0.0,0.0,0.0001006840684567,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8032531738281,0.0,0.0,0.0004776017740368,286.9682312011719,294.1499938964844,292.635009765625,292.2854919433594,292.6922912597656,292.5826721191406,287.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,0.0,60.0,8.088912010192871,-0.0,-7.075919938870356e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8106994628906,0.0,0.0,9.563230560161172e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.810546875,0.0,0.0,0.0001007054306683,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8108215332031,0.0,0.0,7.438068860210478e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8103942871094,0.0,0.0,0.0001007054306683,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0004777031135745,286.9755554199219,294.1499938964844,292.6517028808594,292.2944641113281,292.6922607421875,292.6000671386719,287.79998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189522290602,8.080203173221891e-09,0.0010189440799877,-0.0202199760824441,0.0,0.0,0.0,0.0,60.0,8.099079132080078,-0.0,-7.07892269247168e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8106994628906,0.0,0.0,9.563230560161172e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.810546875,0.0,0.0,0.0001007054306683,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8108215332031,0.0,0.0,7.438068860210478e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8103942871094,0.0,0.0,0.0001007054306683,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0004777031135745,286.9755554199219,294.1499938964844,292.6517028808594,292.2944641113281,292.6922607421875,292.6000671386719,287.79998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189522290602,8.080203173221891e-09,0.0010189440799877,-0.0202199760824441,0.0,0.0,0.0,0.0,60.0,8.099079132080078,-0.0,-7.07892269247168e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.81793212890625,0.0,0.0,9.564754145685583e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8177795410156,0.0,0.0,0.0001007214741548,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81805419921875,0.0,0.0,7.439254113705829e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8176574707031,0.0,0.0,0.0001007214741548,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8177185058594,0.0,0.0,0.0004777791909873,286.9828796386719,294.1499938964844,292.6684265136719,292.3022155761719,292.69195556640625,292.6175842285156,287.8055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099181769694042e-09,0.001019105897285,-0.0202696789056062,0.0,0.0,0.0,0.0,60.0,8.110736846923828,-0.0,-7.081177955114981e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.81793212890625,0.0,0.0,9.564754145685583e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8177795410156,0.0,0.0,0.0001007214741548,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81805419921875,0.0,0.0,7.439254113705829e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8176574707031,0.0,0.0,0.0001007214741548,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8177185058594,0.0,0.0,0.0004777791909873,286.9828796386719,294.1499938964844,292.6684265136719,292.3022155761719,292.69195556640625,292.6175842285156,287.8055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099181769694042e-09,0.001019105897285,-0.0202696789056062,0.0,0.0,0.0,0.0,60.0,8.110736846923828,-0.0,-7.081177955114981e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.821533203125,0.0,0.0,9.565997606841849e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8214111328125,0.0,0.0,0.0001007345708785,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216552734375,0.0,0.0,7.440221088472754e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8212585449219,0.0,0.0,0.0001007345708785,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213195800781,0.0,0.0,0.0004778413276653,286.9865417480469,294.1499938964844,292.6767883300781,292.3056640625,292.6919860839844,292.6262512207031,287.80828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.11467693040413e-09,0.0010192395420745,-0.0203102566301822,0.0,0.0,0.0,0.0,60.0,8.11524486541748,-0.0,-7.083019681886071e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8251342773437,0.0,0.0,9.567297820467502e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82501220703125,0.0,0.0,0.0001007482642307,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.82525634765625,0.0,0.0,7.441232446581125e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8248596191406,0.0,0.0,0.0001007482569548,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.824951171875,0.0,0.0,0.0004779062583111,286.9902038574219,294.1499938964844,292.6851806640625,292.308837890625,292.6920471191406,292.6349182128906,287.8110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526746481657,0.0,0.0,0.0,0.0,60.0,8.11951732635498,-0.0,-7.084944542157245e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323669433594,0.0,0.0,9.57018492044881e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8322448730469,0.0,0.0,0.0001007786631816,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8324890136719,0.0,0.0,7.443477807100862e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83209228515625,0.0,0.0,0.0001007786631816,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8321533203125,0.0,0.0,0.0004780504968948,286.9974975585937,294.1499938964844,292.7019958496094,292.314453125,292.6923217773437,292.6522216796875,287.816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,0.0,60.0,8.12708568572998,-0.0,-7.089221298883785e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323669433594,0.0,0.0,9.57018492044881e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8322448730469,0.0,0.0,0.0001007786631816,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8324890136719,0.0,0.0,7.443477807100862e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83209228515625,0.0,0.0,0.0001007786631816,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8321533203125,0.0,0.0,0.0004780504968948,286.9974975585937,294.1499938964844,292.7019958496094,292.314453125,292.6923217773437,292.6522216796875,287.816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,0.0,60.0,8.12708568572998,-0.0,-7.089221298883785e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
