time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990340,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8395690917969,0.0,0.0,9.57367810769938e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8394470214844,0.0,0.0,0.0001008154431474,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8396911621094,0.0,0.0,7.446194649673998e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392944335937,0.0,0.0,0.0001008154431474,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8393859863281,0.0,0.0,0.0004782249743584,287.0047607421875,294.1499938964844,292.7189636230469,292.3191223144531,292.6929931640625,292.6695251464844,287.8222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,0.0,60.0,8.132474899291992,-0.0,-7.094396181628326e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8395690917969,0.0,0.0,9.57367810769938e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8394470214844,0.0,0.0,0.0001008154431474,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8396911621094,0.0,0.0,7.446194649673998e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392944335937,0.0,0.0,0.0001008154431474,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8393859863281,0.0,0.0,0.0004782249743584,287.0047607421875,294.1499938964844,292.7189636230469,292.3191223144531,292.6929931640625,292.6695251464844,287.8222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,0.0,60.0,8.132474899291992,-0.0,-7.094396181628326e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8467712402344,0.0,0.0,9.5774230430834e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8466491699219,0.0,0.0,0.0001008548861136,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8468933105469,0.0,0.0,7.449107215506956e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.84649658203125,0.0,0.0,0.0001008548788377,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8465881347656,0.0,0.0,0.0004784120537806,287.0120544433594,294.1499938964844,292.736083984375,292.32293701171875,292.6938781738281,292.6868591308594,287.8278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,0.0,60.0,8.136981964111328,-0.0,-7.09994765202282e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8467712402344,0.0,0.0,9.5774230430834e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8466491699219,0.0,0.0,0.0001008548861136,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8468933105469,0.0,0.0,7.449107215506956e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.84649658203125,0.0,0.0,0.0001008548788377,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8465881347656,0.0,0.0,0.0004784120537806,287.0120544433594,294.1499938964844,292.736083984375,292.32293701171875,292.6938781738281,292.6868591308594,287.8278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,0.0,60.0,8.136981964111328,-0.0,-7.09994765202282e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8539733886719,0.0,0.0,9.581699850969017e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85382080078125,0.0,0.0,0.0001008999242912,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.85406494140625,0.0,0.0,7.45243378332816e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85369873046875,0.0,0.0,0.0001008999170153,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.853759765625,0.0,0.0,0.0004786256758961,287.019287109375,294.1499938964844,292.75341796875,292.3260192871094,292.6951904296875,292.704345703125,287.8334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209201136603,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,0.0,60.0,8.139663696289062,-0.0,-7.106289956482216e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8539733886719,0.0,0.0,9.581699850969017e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85382080078125,0.0,0.0,0.0001008999242912,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.85406494140625,0.0,0.0,7.45243378332816e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85369873046875,0.0,0.0,0.0001008999170153,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.853759765625,0.0,0.0,0.0004786256758961,287.019287109375,294.1499938964844,292.75341796875,292.3260192871094,292.6951904296875,292.704345703125,287.8334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209201136603,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,0.0,60.0,8.139663696289062,-0.0,-7.106289956482216e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8575439453125,0.0,0.0,9.583924838807434e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.857421875,0.0,0.0,0.0001009233528748,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.857666015625,0.0,0.0,7.454164733644575e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8572998046875,0.0,0.0,0.0001009233455988,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8573608398437,0.0,0.0,0.0004787368234246,287.0229187011719,294.1499938964844,292.7621765136719,292.3273010253906,292.6959228515625,292.713134765625,287.8362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211578337475,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,0.0,60.0,8.140686988830566,-0.0,-7.10959042748982e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.86114501953125,0.0,0.0,9.586237865732984e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.86102294921875,0.0,0.0,0.0001009477055049,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8612670898437,0.0,0.0,7.455963350366801e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.86090087890625,0.0,0.0,0.0001009477055049,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8609619140625,0.0,0.0,0.0004788523656316,287.02655029296875,294.1499938964844,292.7710266113281,292.32843017578125,292.6967163085937,292.7219543457031,287.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,0.0,60.0,8.141427040100098,-0.0,-7.113023059446277e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8683166503906,0.0,0.0,9.591049456503242e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681945800781,0.0,0.0,0.0001009983752737,298.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8684387207031,0.0,0.0,7.459705375367776e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8680725097656,0.0,0.0,0.0001009983679978,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681335449219,0.0,0.0,0.0004790927050635,287.0337829589844,294.1499938964844,292.7889099121094,292.3302917480469,292.6985168457031,292.73974609375,287.8447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,0.0,60.0,8.142354011535645,-0.0,-7.120164013940666e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8683166503906,0.0,0.0,9.591049456503242e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681945800781,0.0,0.0,0.0001009983752737,298.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8684387207031,0.0,0.0,7.459705375367776e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8680725097656,0.0,0.0,0.0001009983679978,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681335449219,0.0,0.0,0.0004790927050635,287.0337829589844,294.1499938964844,292.7889099121094,292.3302917480469,292.6985168457031,292.73974609375,287.8447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,0.0,60.0,8.142354011535645,-0.0,-7.120164013940666e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87548828125,0.0,0.0,9.5961986517068e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753662109375,0.0,0.0,0.0001010526029858,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8756103515625,0.0,0.0,7.463710790034384e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.875244140625,0.0,0.0,0.0001010525957099,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.87530517578125,0.0,0.0,0.000479349924717,287.0409851074219,294.1499938964844,292.80712890625,292.3316650390625,292.70068359375,292.7578125,287.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490937730698533e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,0.0,60.0,8.142215728759766,-0.0,-7.127812295948388e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87548828125,0.0,0.0,9.5961986517068e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753662109375,0.0,0.0,0.0001010526029858,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8756103515625,0.0,0.0,7.463710790034384e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.875244140625,0.0,0.0,0.0001010525957099,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.87530517578125,0.0,0.0,0.000479349924717,287.0409851074219,294.1499938964844,292.80712890625,292.3316650390625,292.70068359375,292.7578125,287.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490937730698533e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,0.0,60.0,8.142215728759766,-0.0,-7.127812295948388e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8826599121094,0.0,0.0,9.601571946404874e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8825378417969,0.0,0.0,0.0001011091808322,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8827514648437,0.0,0.0,7.46789010008797e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8824157714844,0.0,0.0,0.0001011091735563,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8824768066406,0.0,0.0,0.0004796183202415,287.0481872558594,294.1499938964844,292.82574462890625,292.3326721191406,292.7031555175781,292.7761535644531,287.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708987623453,0.0,0.0,0.0,0.0,60.0,8.141345024108887,-0.0,-7.13579595412739e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8826599121094,0.0,0.0,9.601571946404874e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8825378417969,0.0,0.0,0.0001011091808322,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8827514648437,0.0,0.0,7.46789010008797e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8824157714844,0.0,0.0,0.0001011091735563,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8824768066406,0.0,0.0,0.0004796183202415,287.0481872558594,294.1499938964844,292.82574462890625,292.3326721191406,292.7031555175781,292.7761535644531,287.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708987623453,0.0,0.0,0.0,0.0,60.0,8.141345024108887,-0.0,-7.13579595412739e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8898010253906,0.0,0.0,9.60712568485178e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0001011676649795,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8899230957031,0.0,0.0,7.472209836123511e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8895568847656,0.0,0.0,0.0001011676649795,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0004798957670573,287.0553894042969,294.1499938964844,292.84478759765625,292.3334045410156,292.70587158203125,292.7947998046875,287.8617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,0.0,60.0,8.139954566955566,-0.0,-7.144053171259658e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8898010253906,0.0,0.0,9.60712568485178e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0001011676649795,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8899230957031,0.0,0.0,7.472209836123511e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8895568847656,0.0,0.0,0.0001011676649795,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0004798957670573,287.0553894042969,294.1499938964844,292.84478759765625,292.3334045410156,292.70587158203125,292.7947998046875,287.8617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,0.0,60.0,8.139954566955566,-0.0,-7.144053171259658e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89337158203125,0.0,0.0,9.609985136194156e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8932800292969,0.0,0.0,0.0001011977801681,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934936523437,0.0,0.0,7.474433368770406e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.89312744140625,0.0,0.0,0.0001011977728921,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8931884765625,0.0,0.0,0.0004800386086571,287.0589599609375,294.1499938964844,292.8544616699219,292.33367919921875,292.7073974609375,292.8043212890625,287.8646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,0.0,60.0,8.139026641845703,-0.0,-7.148306480075918e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8969421386719,0.0,0.0,9.612874418962748e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8968505859375,0.0,0.0,0.0001012282082228,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8970642089844,0.0,0.0,7.476680912077427e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8966979980469,0.0,0.0,0.0001012282009469,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89678955078125,0.0,0.0,0.0004801829345524,287.06256103515625,294.1499938964844,292.8642883300781,292.3339233398437,292.7089538574219,292.8139343261719,287.8674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,0.0,60.0,8.13802433013916,-0.0,-7.152605974170001e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.90411376953125,0.0,0.0,9.618719923309982e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90399169921875,0.0,0.0,0.0001012897628243,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9042053222656,0.0,0.0,7.48122765799053e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90386962890625,0.0,0.0,0.0001012897555483,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9039306640625,0.0,0.0,0.0004804749332834,287.0697326660156,294.1499938964844,292.8843078613281,292.3343811035156,292.7122497558594,292.83331298828125,287.8731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,0.0,60.0,8.135885238647461,-0.0,-7.161306569969383e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.90411376953125,0.0,0.0,9.618719923309982e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90399169921875,0.0,0.0,0.0001012897628243,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9042053222656,0.0,0.0,7.48122765799053e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90386962890625,0.0,0.0,0.0001012897555483,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9039306640625,0.0,0.0,0.0004804749332834,287.0697326660156,294.1499938964844,292.8843078613281,292.3343811035156,292.7122497558594,292.83331298828125,287.8731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,0.0,60.0,8.135885238647461,-0.0,-7.161306569969383e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9112243652344,0.0,0.0,9.624917584005745e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9111328125,0.0,0.0,0.0001013550281641,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9113464355469,0.0,0.0,7.486047979909927e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9110107421875,0.0,0.0,0.0001013550208881,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9110717773437,0.0,0.0,0.0004807845107279,287.0768737792969,294.1499938964844,292.90484619140625,292.3348083496094,292.7159118652344,292.8532409667969,287.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,0.0,60.0,8.133620262145996,-0.0,-7.17053794119238e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9112243652344,0.0,0.0,9.624917584005745e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9111328125,0.0,0.0,0.0001013550281641,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9113464355469,0.0,0.0,7.486047979909927e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9110107421875,0.0,0.0,0.0001013550208881,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9110717773437,0.0,0.0,0.0004807845107279,287.0768737792969,294.1499938964844,292.90484619140625,292.3348083496094,292.7159118652344,292.8532409667969,287.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,0.0,60.0,8.133620262145996,-0.0,-7.17053794119238e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183654785156,0.0,0.0,9.631894499761984e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9182434082031,0.0,0.0,0.0001014284935081,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.91845703125,0.0,0.0,7.491474389098585e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9181213378906,0.0,0.0,0.0001014284935081,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9181823730469,0.0,0.0,0.0004811330290976,287.08404541015625,294.1499938964844,292.9259948730469,292.3353576660156,292.7197265625,292.8733825683594,287.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935663764475521e-09,0.0010262585710734,-0.0224601700901985,0.0,0.0,0.0,0.0,60.0,8.131689071655273,-0.0,-7.180936734130229e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183654785156,0.0,0.0,9.631894499761984e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9182434082031,0.0,0.0,0.0001014284935081,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.91845703125,0.0,0.0,7.491474389098585e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9181213378906,0.0,0.0,0.0001014284935081,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9181823730469,0.0,0.0,0.0004811330290976,287.08404541015625,294.1499938964844,292.9259948730469,292.3353576660156,292.7197265625,292.8733825683594,287.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935663764475521e-09,0.0010262585710734,-0.0224601700901985,0.0,0.0,0.0,0.0,60.0,8.131689071655273,-0.0,-7.180936734130229e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9255065917969,0.0,0.0,9.640985081205145e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9253845214844,0.0,0.0,0.0001015242232824,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92559814453125,0.0,0.0,7.498544437112287e-05,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252624511719,0.0,0.0,0.0001015242232824,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9253234863281,0.0,0.0,0.0004815871070604,287.0911865234375,294.1499938964844,292.9477844238281,292.3360595703125,292.7239685058594,292.8943786621094,287.89031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048923388377261e-09,0.0010272272629663,-0.0227567423135042,0.0,0.0,0.0,0.0,60.0,8.130976676940918,-0.0,-7.194498152784945e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9255065917969,0.0,0.0,9.640985081205145e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9253845214844,0.0,0.0,0.0001015242232824,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92559814453125,0.0,0.0,7.498544437112287e-05,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252624511719,0.0,0.0,0.0001015242232824,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9253234863281,0.0,0.0,0.0004815871070604,287.0911865234375,294.1499938964844,292.9477844238281,292.3360595703125,292.7239685058594,292.8943786621094,287.89031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048923388377261e-09,0.0010272272629663,-0.0227567423135042,0.0,0.0,0.0,0.0,60.0,8.130976676940918,-0.0,-7.194498152784945e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9290466308594,0.0,0.0,9.645776299294084e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.928955078125,0.0,0.0,0.0001015746747725,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9291687011719,0.0,0.0,7.502271182602271e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288330078125,0.0,0.0,0.0001015746747725,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92889404296875,0.0,0.0,0.0004818264278583,287.0947265625,294.1499938964844,292.9589233398437,292.3365173339844,292.7262268066406,292.9051208496094,287.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130405932664,0.0,0.0,0.0,0.0,60.0,8.13095474243164,-0.0,-7.201650475963106e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9326171875,0.0,0.0,9.65061190072447e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325256347656,0.0,0.0,0.0001016255991999,298.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9327087402344,0.0,0.0,7.506032125093043e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324035644531,0.0,0.0,0.0001016255919239,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324645996094,0.0,0.0,0.0004820679896511,287.0982971191406,294.1499938964844,292.9702453613281,292.3370666503906,292.72857666015625,292.91607666015625,287.89605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282534640282,-0.0230707898736,0.0,0.0,0.0,0.0,60.0,8.131163597106934,-0.0,-7.208872432329373e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397277832031,0.0,0.0,9.660024079494178e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.93963623046875,0.0,0.0,0.0001017247122945,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9398193359375,0.0,0.0,7.513352466048673e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.93951416015625,0.0,0.0,0.0001017247122945,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9395751953125,0.0,0.0,0.0004825381620321,287.1054382324219,294.1499938964844,292.9934387207031,292.3384094238281,292.73358154296875,292.93853759765625,287.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,0.0,60.0,8.131890296936035,-0.0,-7.222940467954686e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397277832031,0.0,0.0,9.660024079494178e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.93963623046875,0.0,0.0,0.0001017247122945,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9398193359375,0.0,0.0,7.513352466048673e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.93951416015625,0.0,0.0,0.0001017247122945,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9395751953125,0.0,0.0,0.0004825381620321,287.1054382324219,294.1499938964844,292.9934387207031,292.3384094238281,292.73358154296875,292.93853759765625,287.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,0.0,60.0,8.131890296936035,-0.0,-7.222940467954686e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468688964844,0.0,0.0,9.668996062828228e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9467468261719,0.0,0.0,0.0001018191906041,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94696044921875,0.0,0.0,7.520330836996436e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466247558594,0.0,0.0,0.0001018191833281,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466857910156,0.0,0.0,0.0004829863028135,287.112548828125,294.1499938964844,293.0173645019531,292.3402709960937,292.7387084960937,292.9612731933594,287.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705094575881,0.0,0.0,0.0,0.0,60.0,8.13270092010498,-0.0,-7.23636333077593e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468688964844,0.0,0.0,9.668996062828228e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9467468261719,0.0,0.0,0.0001018191906041,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94696044921875,0.0,0.0,7.520330836996436e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466247558594,0.0,0.0,0.0001018191833281,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466857910156,0.0,0.0,0.0004829863028135,287.112548828125,294.1499938964844,293.0173645019531,292.3402709960937,292.7387084960937,292.9612731933594,287.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705094575881,0.0,0.0,0.0,0.0,60.0,8.13270092010498,-0.0,-7.23636333077593e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9539794921875,0.0,0.0,9.675657929619774e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.953857421875,0.0,0.0,0.0001018893453874,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540710449219,0.0,0.0,7.525512046413496e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9537353515625,0.0,0.0,0.0001018893381115,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.95379638671875,0.0,0.0,0.0004833190760109,287.11962890625,294.1499938964844,293.0421142578125,292.3426513671875,292.7444152832031,292.9851379394531,287.9132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.48090850272365e-09,0.0010309212375432,-0.0238878317177295,0.0,0.0,0.0,0.0,60.0,8.133626937866211,-0.0,-7.246338640243266e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9539794921875,0.0,0.0,9.675657929619774e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.953857421875,0.0,0.0,0.0001018893453874,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540710449219,0.0,0.0,7.525512046413496e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9537353515625,0.0,0.0,0.0001018893381115,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.95379638671875,0.0,0.0,0.0004833190760109,287.11962890625,294.1499938964844,293.0421142578125,292.3426513671875,292.7444152832031,292.9851379394531,287.9132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.48090850272365e-09,0.0010309212375432,-0.0238878317177295,0.0,0.0,0.0,0.0,60.0,8.133626937866211,-0.0,-7.246338640243266e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9610595703125,0.0,0.0,9.681084338808432e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9609680175781,0.0,0.0,0.0001019464834826,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9611511230469,0.0,0.0,7.529732829425484e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9608459472656,0.0,0.0,0.0001019464834826,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9609069824219,0.0,0.0,0.0004835901490878,287.1267395019531,294.1499938964844,293.0677185058594,292.345703125,292.7503662109375,293.00946044921875,287.9190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548517532209644e-09,0.0010315014515072,-0.0240648481994867,0.0,0.0,0.0,0.0,60.0,8.134482383728027,-0.0,-7.254468670225833e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9610595703125,0.0,0.0,9.681084338808432e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9609680175781,0.0,0.0,0.0001019464834826,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9611511230469,0.0,0.0,7.529732829425484e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9608459472656,0.0,0.0,0.0001019464834826,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9609069824219,0.0,0.0,0.0004835901490878,287.1267395019531,294.1499938964844,293.0677185058594,292.345703125,292.7503662109375,293.00946044921875,287.9190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548517532209644e-09,0.0010315014515072,-0.0240648481994867,0.0,0.0,0.0,0.0,60.0,8.134482383728027,-0.0,-7.254468670225833e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9646301269531,0.0,0.0,9.683013922767714e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9645080566406,0.0,0.0,0.0001019668052322,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9647216796875,0.0,0.0,7.53123385948129e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9643859863281,0.0,0.0,0.0001019668052322,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9644470214844,0.0,0.0,0.0004836865409743,287.1302795410156,294.1499938964844,293.0808410644531,292.3475036621094,292.7534484863281,293.0218811035156,287.9219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572555192960408e-09,0.0010317043634131,-0.024127785116434,0.0,0.0,0.0,0.0,60.0,8.13483715057373,-0.0,-7.257360579160378e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9681701660156,0.0,0.0,9.684416727395728e-05,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9680480957031,0.0,0.0,0.0001019815754261,298.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96826171875,0.0,0.0,7.532324525527656e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96795654296875,0.0,0.0,0.0001019815754261,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.968017578125,0.0,0.0,0.000483756622998,287.1338195800781,294.1499938964844,293.0942077636719,292.3495178222656,292.75665283203125,293.03448486328125,287.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590032767903269e-09,0.0010318538406863,-0.0241735484451055,0.0,0.0,0.0,0.0,60.0,8.1351957321167,-0.0,-7.259463075115492e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9752502441406,0.0,0.0,9.686296107247472e-05,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.97515869140625,0.0,0.0,0.0001020013660308,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.975341796875,0.0,0.0,7.533786265412346e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9750366210937,0.0,0.0,0.0001020013660308,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97509765625,0.0,0.0,0.0004838504828512,287.140869140625,294.1499938964844,293.1216125488281,292.3541564941406,292.7632751464844,293.0601501464844,287.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320658329874,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,0.0,60.0,8.136017799377441,-0.0,-7.26228037706278e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
