time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17992680,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9752502441406,0.0,0.0,9.686296107247472e-05,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.97515869140625,0.0,0.0,0.0001020013660308,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.975341796875,0.0,0.0,7.533786265412346e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9750366210937,0.0,0.0,0.0001020013660308,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97509765625,0.0,0.0,0.0004838504828512,287.140869140625,294.1499938964844,293.1216125488281,292.3541564941406,292.7632751464844,293.0601501464844,287.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320658329874,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,0.0,60.0,8.136017799377441,-0.0,-7.26228037706278e-08,0.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9823303222656,0.0,0.050000000745058,9.68623862718232e-05,298.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822082519531,0.0,0.050000000745058,0.0001020007621264,298.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9823913574219,0.0,0.050000000745058,7.533741882070899e-05,298.6423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.98211669921875,0.0,0.050000000745058,0.0001020007621264,298.6423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9821472167969,0.0,0.050000000745058,0.0004838476306758,287.1479187011719,286.19000244140625,293.1499938964844,292.3597717285156,292.7707214355469,293.0878295898437,287.9364013671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612727502883445e-09,0.0010320483706891,-0.0242329649627208,0.0,0.0,0.0,0.0,60.0,8.138724327087402,-0.0,-7.262194401391754e-08,1.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9823303222656,0.0,0.050000000745058,9.68623862718232e-05,298.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822082519531,0.0,0.050000000745058,0.0001020007621264,298.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9823913574219,0.0,0.050000000745058,7.533741882070899e-05,298.6423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.98211669921875,0.0,0.050000000745058,0.0001020007621264,298.6423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9821472167969,0.0,0.050000000745058,0.0004838476306758,287.1479187011719,286.19000244140625,293.1499938964844,292.3597717285156,292.7707214355469,293.0878295898437,287.9364013671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612727502883445e-09,0.0010320483706891,-0.0242329649627208,0.0,0.0,0.0,0.0,60.0,8.138724327087402,-0.0,-7.262194401391754e-08,1.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64605712890625,0.6161124110221863,0.050000000745058,0.0409074313938617,298.7018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6460266113281,0.6161124110221863,0.050000000745058,0.0430774949491024,298.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.64605712890625,0.6161124110221863,0.050000000745058,0.0318168923258781,298.61932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64599609375,0.6161124110221863,0.050000000745058,0.0430774949491024,298.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6460266113281,0.6161124110221863,0.050000000745058,0.2043410837650299,287.7645568847656,286.17108154296875,293.1652526855469,292.36328125,296.5741577148437,297.53009033203125,288.1236267089844,1.0,0.1146341487765312,0.0817321017384529,0.0817321017384529,1.0,1.0,-0.4346732497215271,0.000446851045126,0.434226393699646,-0.1308528333902359,0.0,0.0,0.0,0.0,60.0,1119.1483154296875,0.0,13.434386253356934,1.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.80615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5726928710937,0.6059577465057373,0.050000000745058,0.0453439392149448,298.6762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5726928710937,0.6059577465057373,0.050000000745058,0.0477493517100811,298.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5726928710937,0.6059577465057373,0.050000000745058,0.0352675095200538,298.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5726928710937,0.6059577465057373,0.050000000745058,0.0477493517100811,298.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5726928710937,0.6059577465057373,0.050000000745058,0.2265023589134216,288.6780090332031,286.1501770019531,293.1820983886719,292.3677673339844,297.13983154296875,298.75421142578125,289.3240051269531,1.0,0.1292682886123657,0.1634642034769058,0.1634642034769058,1.0,1.0,-0.4831424057483673,0.0166286416351795,0.4665137529373169,-0.126110702753067,0.0,0.0,0.0,0.0,60.0,2337.29052734375,0.0,19.045095443725582,1.0,281.007568359375,283.59246826171875,298.4228820800781,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.5949381877964406e-21,-2.797469295846612e-21,-2.797469093898221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.11676025390625,0.5445764064788818,0.050000000745058,0.0458510518074035,298.6461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.11676025390625,0.5445764064788818,0.050000000745058,0.048283364623785,298.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.11676025390625,0.5445764064788818,0.050000000745058,0.0356619283556938,298.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11676025390625,0.5445764064788818,0.050000000745058,0.048283364623785,298.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.11676025390625,0.5445764064788818,0.050000000745058,0.2290354967117309,288.99176025390625,286.1141357421875,293.211181640625,292.37646484375,297.1253356933594,298.7691345214844,287.6898803710937,1.0,0.1518798768520355,0.2897504866123199,0.2897504866123199,1.0,1.0,-0.4885517954826355,0.0477431304752826,0.4408086538314819,-0.0963235199451446,1.0,1.0,0.0,0.0,60.0,13684.947265625,0.0,27.12753677368164,1.0,281.657470703125,287.6593322753906,298.76190185546875,300.2396240234375,293.1499938964844,293.1499938964844,283.1499938964844,1479.5777587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4120243787765503,1.0,0.0,0.0,0.8093395829200745,0.8093422055244446,5.0201151680084883e-08,4.253213405609131,4.253203392028809,9.893821697914971e-06,0.0,0.0,-0.0,5565.1396484375,0.0,16.636857986450195,1893.6514892578125,0.0,297.3431396484375,0.2040933966636657,1.0,0.0,3.0,1.0,0.0
17993040,298.7328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0763854980469,0.531398355960846,0.050000000745058,0.045958399772644,298.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0763854980469,0.531398355960846,0.050000000745058,0.0483964085578918,298.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0763854980469,0.531398355960846,0.050000000745058,0.0357454232871532,298.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0763854980469,0.531398355960846,0.050000000745058,0.0483964085578918,298.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0763854980469,0.531398355960846,0.050000000745058,0.2295717298984527,287.8623962402344,286.1026916503906,293.2204284667969,292.3794250488281,297.1175842285156,298.75445556640625,286.70977783203125,1.0,0.1578134149312973,0.3269284069538116,0.3269284069538116,1.0,1.0,-0.4896955788135528,0.0620653331279754,0.4276302456855774,-0.0823105126619339,1.0,1.0,0.0,2.463834524154663,60.0,13437.54296875,0.0,29.5987606048584,1.0,281.9217224121094,286.35797119140625,298.24859619140625,299.8446350097656,293.1499938964844,293.1499938964844,283.1499938964844,1886.9364013671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5030832290649414,1.0,0.0,0.0,0.9149348139762878,0.914936661720276,5.7561379662729464e-08,4.263309478759766,4.263299942016602,9.808226423047016e-06,0.0,0.0,-0.0,5282.0419921875,0.0,23.61089134216309,1895.0797119140625,0.0,516.4706420898438,0.2369320690631866,1.0,0.0,3.0,1.0,0.0
17993100,298.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781005859375,0.5103126764297485,0.050000000745058,0.0461797453463077,298.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781005859375,0.5103126764297485,0.050000000745058,0.0486294962465763,298.7918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781005859375,0.5103126764297485,0.050000000745058,0.035917580127716,298.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781005859375,0.5103126764297485,0.050000000745058,0.0486294962465763,298.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781005859375,0.5103126764297485,0.050000000745058,0.2306773960590362,286.02099609375,286.076171875,293.2417907714844,292.3865661621094,297.0971984863281,298.7167358398437,285.4588317871094,1.0,0.1696753650903701,0.4086605012416839,0.4086605012416839,1.0,1.0,-0.4920544326305389,0.1006632819771766,0.3913911581039428,-0.0443766750395298,0.6415621042251587,0.6415621042251587,0.0,8.385407447814941,60.0,12159.455078125,0.0,34.74957275390625,1.0,282.4266662597656,285.06988525390625,296.96240234375,298.46588134765625,293.1499938964844,293.1499938964844,283.1499938964844,4304.91796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950943827629089,1.0,0.0,0.0,1.1699233055114746,1.1699259281158447,9.141031398485212e-08,4.265847682952881,4.265838146209717,9.786580449144822e-06,0.0,0.0,-0.0,3835.9404296875,0.0,51.944786071777344,1895.4267578125,0.0,901.8533325195312,0.2985824048519134,1.0,0.0,3.0,1.0,0.0
17993160,298.6474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4115295410156,0.4956010580062866,0.050000000745058,0.0463907830417156,298.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4115295410156,0.4956010580062866,0.050000000745058,0.048851728439331,298.75152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4115295410156,0.4956010580062866,0.050000000745058,0.0360817201435565,298.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4115295410156,0.4956010580062866,0.050000000745058,0.048851728439331,298.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4115295410156,0.4956010580062866,0.050000000745058,0.2317315638065338,285.3735046386719,286.0479431152344,293.2645568847656,292.39453125,297.0016784667969,298.6762390136719,285.56329345703125,1.0,0.1801877319812774,0.5269284248352051,0.5269284248352051,0.800000011920929,1.0,-0.4943031966686249,0.1616219580173492,0.3326812386512756,0.0158660933375358,0.0695367753505706,0.0695367753505706,0.0,14.03737449645996,60.0,6003.486328125,0.0,39.706642150878906,1.0,282.6596374511719,285.3736877441406,295.9000244140625,296.9160461425781,293.1499938964844,293.1499938964844,283.1499938964844,23599.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5903328061103821,1.0,0.0,0.0,0.2905609905719757,0.3001733720302582,6.3079252932141125e-09,4.2659220695495605,4.2659125328063965,9.785944712348282e-06,0.0,0.0,-0.0,1073.7786865234375,0.0,15.52664279937744,1895.4368896484373,0.0,876.39697265625,0.254297524690628,1.0,0.0,3.0,1.0,0.0
17993220,298.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4563293457031,0.4806926846504211,0.050000000745058,0.0466560646891593,298.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4563293457031,0.4806926846504211,0.050000000745058,0.0491310842335224,298.7098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4563293457031,0.4806926846504211,0.050000000745058,0.0362880527973175,298.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4563293457031,0.4806926846504211,0.050000000745058,0.0491310842335224,298.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4563293457031,0.4806926846504211,0.050000000745058,0.2330567091703415,286.5364074707031,286.006591796875,293.29791259765625,292.40673828125,295.9952392578125,298.6271667480469,286.6007080078125,1.0,0.1925642639398574,0.6885542273521423,0.6885542273521423,0.5266783833503723,1.0,-0.4971297979354858,0.2673945128917694,0.2297352850437164,0.1206399574875831,0.8178066611289978,0.8178066611289978,0.0,21.14661026000977,60.0,12322.4697265625,0.0,46.02166748046875,1.0,282.8088073730469,286.5401306152344,294.9970397949219,295.8653869628906,293.1499938964844,293.1499938964844,283.1499938964844,8207.4853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4930661618709564,1.0,0.0,0.0,1.0188182592391968,1.0520732402801514,6.926070739154967e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.31103515625,0.0,46.64786148071289,1895.4371337890625,0.0,486.1054382324219,0.2934507131576538,1.0,0.0,3.0,1.0,0.0
17993280,298.595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922119140625,0.4745769798755646,0.050000000745058,0.0467685796320438,298.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922119140625,0.4745769798755646,0.050000000745058,0.0492495670914649,298.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922119140625,0.4745769798755646,0.050000000745058,0.0363755635917186,298.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922119140625,0.4745769798755646,0.050000000745058,0.0492495670914649,298.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922119140625,0.4745769798755646,0.050000000745058,0.2336187362670898,286.3656921386719,285.98638916015625,293.314208984375,292.41290283203125,295.17840576171875,298.60943603515625,285.92144775390625,1.0,0.19759301841259,0.7634642124176025,0.7634642124176025,0.4000000059604645,1.0,-0.4983287155628204,0.3532289266586303,0.14509978890419,0.2058786153793335,0.8269808292388916,0.8269808292388916,0.0,24.16775321960449,60.0,12412.140625,-0.0,48.73784637451172,1.0,282.9183959960937,285.518798828125,295.0209350585937,296.0111694335937,293.1499938964844,293.1499938964844,283.1499938964844,5104.3916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686497151851654,1.0,0.0,0.0,1.316528558731079,1.3176021575927734,1.1565223445586525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.9267578125,0.0,73.16693878173828,1895.4371337890625,0.0,419.51763916015625,0.3347930610179901,1.0,0.0,3.0,1.0,0.0
17993340,298.5546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5176696777344,0.4570020139217376,0.050000000745058,0.0470610298216342,298.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5176696777344,0.4570020139217376,0.050000000745058,0.0495575331151485,298.6451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5176696777344,0.4570020139217376,0.050000000745058,0.0366030260920524,298.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5176696777344,0.4570020139217376,0.050000000745058,0.0495575331151485,298.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5176696777344,0.4570020139217376,0.050000000745058,0.2350796014070511,285.5361022949219,285.9237060546875,293.36474609375,292.4326171875,293.4091491699219,298.5579528808594,285.937744140625,1.0,0.2100343555212021,0.9825018048286438,0.9825018048286438,0.0295907352119684,1.0,-0.5014411211013794,0.5014016628265381,3.944539639633149e-05,0.3528074324131012,0.1608147621154785,0.1608147621154785,0.0,32.01200485229492,60.0,5865.3291015625,-0.0,55.84265899658203,1.0,283.0464782714844,285.92352294921875,294.8926696777344,295.3871154785156,293.1499938964844,293.1499938964844,283.1499938964844,25646.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3802500665187835,1.0,0.0,0.0,0.2774800956249237,0.3718155324459076,5.934532421036921e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1415.15185546875,0.0,20.86718940734864,1895.4371337890625,0.0,242.24514770507807,0.2714841365814209,1.0,0.0,3.0,1.0,0.0
17993400,298.5522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6093139648437,0.4557601511478424,0.050000000745058,0.0470821075141429,298.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6093139648437,0.4557601511478424,0.050000000745058,0.0495797283947467,298.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6093139648437,0.4557601511478424,0.050000000745058,0.0366194173693656,298.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6093139648437,0.4557601511478424,0.050000000745058,0.0495797283947467,298.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6093139648437,0.4557601511478424,0.050000000745058,0.2351848781108856,285.6474609375,285.9184875488281,293.36895751953125,292.4342956542969,293.38922119140625,298.5542907714844,286.1134948730469,1.0,0.2108955234289169,1.0,1.0,0.0,1.0,-0.5016700625419617,0.5016682744026184,1.7764552922017174e-06,0.3530268967151642,0.2225512564182281,0.2225512564182281,0.0,32.57578659057617,60.0,6188.80126953125,-0.0,56.35505294799805,1.0,283.049072265625,286.0814208984375,294.8586120605469,295.3345642089844,293.1499938964844,293.1499938964844,283.1499938964844,24560.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3683905899524688,1.0,0.0,0.0,0.2922472953796386,0.4219551086425781,6.357315562866006e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1529.1727294921875,0.0,22.93348503112793,1895.4371337890625,0.0,223.1310272216797,0.2701546251773834,1.0,0.0,3.0,1.0,0.0
17993460,298.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843078613281,0.4424678385257721,0.050000000745058,0.0473341979086399,298.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843078613281,0.4424678385257721,0.050000000745058,0.0498451888561248,298.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843078613281,0.4424678385257721,0.050000000745058,0.0368154868483543,298.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843078613281,0.4424678385257721,0.050000000745058,0.0498451888561248,298.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843078613281,0.4424678385257721,0.050000000745058,0.2364441156387329,285.819580078125,285.77252197265625,293.428466796875,292.4585266113281,293.42169189453125,298.5176696777344,285.45245361328125,1.0,0.2209186106920242,1.0,1.0,0.0,1.0,-0.504356324672699,0.5043559670448303,3.590870392145007e-07,0.3551388680934906,0.6004154682159424,0.6004154682159424,0.0,39.318115234375,48.0,11164.9990234375,-0.0,62.51815032958984,1.0,283.1142272949219,285.2416381835937,295.2964782714844,296.0821838378906,293.1499938964844,293.1499938964844,283.1499938964844,11910.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3112861216068268,1.0,0.0,0.0,1.3144888877868652,1.3145394325256348,1.1529413512789689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.6689453125,0.0,91.12728118896484,1895.4371337890625,0.0,134.268798828125,0.3497928380966186,1.0,0.0,3.0,1.0,0.0
17993520,298.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843078613281,0.4424678385257721,0.050000000745058,0.0473341979086399,298.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843078613281,0.4424678385257721,0.050000000745058,0.0498451888561248,298.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843078613281,0.4424678385257721,0.050000000745058,0.0368154868483543,298.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843078613281,0.4424678385257721,0.050000000745058,0.0498451888561248,298.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843078613281,0.4424678385257721,0.050000000745058,0.2364441156387329,285.819580078125,285.77252197265625,293.428466796875,292.4585266113281,293.42169189453125,298.5176696777344,285.45245361328125,1.0,0.2209186106920242,1.0,1.0,0.0,1.0,-0.504356324672699,0.5043559670448303,3.590870392145007e-07,0.3551388680934906,0.6004154682159424,0.6004154682159424,0.0,39.318115234375,48.0,11164.9990234375,-0.0,62.51815032958984,1.0,283.1142272949219,285.2416381835937,295.2964782714844,296.0821838378906,293.1499938964844,293.1499938964844,283.1499938964844,11910.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3112861216068268,1.0,0.0,0.0,1.3144888877868652,1.3145394325256348,1.1529413512789689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.6689453125,0.0,91.12728118896484,1895.4371337890625,0.0,134.268798828125,0.3497928380966186,1.0,0.0,3.0,1.0,0.0
17993580,298.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79754638671875,0.4384508430957794,0.050000000745058,0.0474219694733619,298.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.79754638671875,0.4384508430957794,0.050000000745058,0.04993761703372,298.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79754638671875,0.4384508430957794,0.050000000745058,0.0368837527930736,298.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79754638671875,0.4384508430957794,0.050000000745058,0.04993761703372,298.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79754638671875,0.4384508430957794,0.050000000745058,0.2368825525045395,285.8536682128906,285.6339111328125,293.4924011230469,292.4853820800781,293.4851379394531,298.4852600097656,286.1414794921875,1.0,0.2238207906484604,1.0,1.0,0.0,1.0,-0.5052919983863831,0.5052916407585144,3.599032822876325e-07,0.3558678925037384,0.58199542760849,0.58199542760849,0.0,41.665653228759766,36.0,9560.267578125,-0.0,64.67881774902344,1.0,283.13287353515625,286.3962097167969,295.3313903808594,295.89410400390625,293.1499938964844,293.1499938964844,283.1499938964844,19331.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939367890357971,1.0,0.0,0.0,0.7113187313079834,0.7242465019226074,3.3761516249342094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.0693359375,0.0,38.65628433227539,1895.4371337890625,0.0,99.89046478271484,0.2870871722698211,1.0,0.0,3.0,1.0,0.0
17993640,298.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79754638671875,0.4384508430957794,0.050000000745058,0.0474219694733619,298.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.79754638671875,0.4384508430957794,0.050000000745058,0.04993761703372,298.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79754638671875,0.4384508430957794,0.050000000745058,0.0368837527930736,298.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79754638671875,0.4384508430957794,0.050000000745058,0.04993761703372,298.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79754638671875,0.4384508430957794,0.050000000745058,0.2368825525045395,285.8536682128906,285.6339111328125,293.4924011230469,292.4853820800781,293.4851379394531,298.4852600097656,286.1414794921875,1.0,0.2238207906484604,1.0,1.0,0.0,1.0,-0.5052919983863831,0.5052916407585144,3.599032822876325e-07,0.3558678925037384,0.58199542760849,0.58199542760849,0.0,41.665653228759766,36.0,9560.267578125,-0.0,64.67881774902344,1.0,283.13287353515625,286.3962097167969,295.3313903808594,295.89410400390625,293.1499938964844,293.1499938964844,283.1499938964844,19331.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939367890357971,1.0,0.0,0.0,0.7113187313079834,0.7242465019226074,3.3761516249342094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.0693359375,0.0,38.65628433227539,1895.4371337890625,0.0,99.89046478271484,0.2870871722698211,1.0,0.0,3.0,1.0,0.0
17993700,298.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541015625,0.4389168620109558,0.050000000745058,0.0474114567041397,298.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541015625,0.4389168620109558,0.050000000745058,0.0499265454709529,298.5639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541015625,0.4389168620109558,0.050000000745058,0.0368755757808685,298.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541015625,0.4389168620109558,0.050000000745058,0.0499265454709529,298.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541015625,0.4389168620109558,0.050000000745058,0.2368300408124923,285.9378967285156,285.5990600585937,293.52587890625,292.499755859375,293.5184020996094,298.47540283203125,285.65887451171875,1.0,0.2232560664415359,1.0,1.0,0.0,1.0,-0.5051801204681396,0.5051797032356262,3.598050284381316e-07,0.3557794094085693,0.789536714553833,0.789536714553833,0.0,41.38448715209961,36.0,11855.310546875,-0.0,64.41963195800781,1.0,283.1403503417969,285.45166015625,295.5957336425781,296.4447326660156,293.1499938964844,293.1499938964844,283.1499938964844,6909.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3138467371463775,1.0,0.0,0.0,1.3753145933151243,1.3753938674926758,1.26211091355799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.71240234375,0.0,87.09618377685547,1895.4371337890625,0.0,138.3247528076172,0.3531809449195862,1.0,0.0,3.0,1.0,0.0
17993760,298.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371032714844,0.4407002925872803,0.050000000745058,0.0473720394074916,298.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371032714844,0.4407002925872803,0.050000000745058,0.0498850382864475,298.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371032714844,0.4407002925872803,0.050000000745058,0.0368449203670024,298.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371032714844,0.4407002925872803,0.050000000745058,0.0498850382864475,298.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371032714844,0.4407002925872803,0.050000000745058,0.236633151769638,285.3890686035156,285.5042724609375,293.56036376953125,292.5146789550781,293.5526733398437,298.4656677246094,285.214599609375,1.0,0.2215793579816818,1.0,1.0,0.0,1.0,-0.504760205745697,0.5047598481178284,3.59437308361521e-07,0.3554493188858032,0.5111029744148254,0.5111029744148254,0.0,40.33027648925781,25.0,10250.9091796875,-0.0,63.448822021484375,1.0,283.1451110839844,285.1303100585937,295.7701416015625,296.58233642578125,293.1499938964844,293.1499938964844,283.1499938964844,19182.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3496644794940948,1.0,0.0,0.0,1.1834166049957275,1.1834229230880735,9.344772422537065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.572998046875,0.0,89.60929107666016,1895.4371337890625,0.0,193.8472442626953,0.3467136025428772,1.0,0.0,3.0,1.0,0.0
17993820,298.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4448547363281,0.4655146300792694,0.174812763929367,0.0469237342476844,298.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5394592285156,0.6826363205909729,0.167322352528572,0.1374755650758743,298.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.546630859375,0.6992748975753784,0.173770472407341,0.108646385371685,298.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4448547363281,0.4655146300792694,0.050000000745058,0.0494129545986652,298.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4448547363281,0.4655146300792694,0.050000000745058,0.2343937754631042,285.5121154785156,285.4585876464844,293.60894775390625,292.5360107421875,293.6028137207031,298.4358825683594,285.8135681152344,1.0,0.2207714021205902,1.0,1.0,0.0,1.0,-0.6917074918746948,0.6917069554328918,5.367674020817503e-07,0.4989238083362579,0.5472165942192078,0.5472165942192078,0.0,29.91594886779785,25.0,11319.1162109375,-0.0,83.58197784423828,1.0,283.1473083496094,285.95513916015625,295.6322631835937,296.3504333496094,293.1499938964844,293.1499938964844,283.1499938964844,21095.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3601303696632385,1.0,0.0,0.0,0.842917263507843,0.8429219722747803,4.7409276504595255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3799.222412109375,0.0,52.20112228393555,1895.4371337890625,0.0,210.11276245117188,0.3102144300937652,1.0,0.0,3.0,1.0,0.0
17993880,298.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.698072612285614,0.1760381758213043,0.1266894936561584,298.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162658691406,0.73526531457901,0.1653476804494857,0.1563323587179184,298.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0186462402344,0.7447015047073364,0.1714576184749603,0.1202819496393203,298.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.877197265625,0.4834362268447876,0.050000000745058,0.0490763075649738,298.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.877197265625,0.4834362268447876,0.050000000745058,0.2327968776226043,285.9935302734375,285.3851318359375,293.6319885253906,292.54620361328125,293.6268615722656,298.3872375488281,286.1023864746094,1.0,0.2218010872602462,1.0,1.0,0.0,1.0,-0.8221884369850159,0.8221877217292786,6.832156600466988e-07,0.601783812046051,0.9852415323257446,0.9852415323257446,0.0,22.6484317779541,28.0,15797.0654296875,-0.0,98.37083435058594,1.0,283.14813232421875,286.03631591796875,295.6642150878906,296.6034240722656,293.1499938964844,293.1499938964844,283.1499938964844,7185.92724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3680706322193146,1.0,0.0,0.0,1.3782459497451782,1.3782497644424438,1.2674968274950518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.2138671875,0.0,88.34463500976562,1895.4371337890625,0.0,222.62283325195312,0.3598226010799408,1.0,0.0,3.0,1.0,0.0
17993940,298.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.906982421875,0.7675238251686096,0.1669973731040954,0.1527269929647445,298.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.906982421875,0.7593101263046265,0.1627347618341446,0.155693382024765,298.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.7705182433128357,0.1709380745887756,0.1201745718717575,298.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056396484375,0.74527907371521,0.1586620509624481,0.1469378769397735,298.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159851074219,0.5009103417396545,0.147295668721199,0.2313084453344345,285.9070739746094,285.326904296875,293.7013244628906,292.57720947265625,293.6968994140625,298.2187805175781,285.90496826171875,1.0,0.2272792309522628,1.0,1.0,0.0,1.0,-0.9683544039726256,0.968353509902954,8.751121072236856e-07,0.7210705280303955,1.0,1.0,0.0,16.357364654541016,28.0,18682.796875,-0.0,119.92073059082033,1.0,283.14959716796875,285.64312744140625,295.997802734375,297.2430725097656,293.1499938964844,293.1499938964844,283.1499938964844,7359.43994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534328281879425,1.0,0.0,0.0,1.806952953338623,1.806958556175232,2.178648088602131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.6474609375,0.0,180.5949859619141,1895.4371337890625,0.0,382.75238037109375,0.4498600363731384,1.0,0.0,3.0,1.0,0.0
17994000,298.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047546386719,0.7847460508346558,0.1668419539928436,0.1521635949611663,298.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048156738281,0.7766364812850952,0.1627703607082367,0.155427873134613,298.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047546386719,0.7887759804725647,0.1712291538715362,0.1201321482658386,298.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.904541015625,0.7650998830795288,0.1581222414970398,0.1486649364233017,298.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91143798828125,0.5551455616950989,0.147892341017723,0.279808908700943,285.9049377441406,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.2095031738281,285.9051513671875,1.0,0.2287158668041229,1.0,1.0,0.0,1.0,-1.0270897150039673,1.0270887613296509,9.570237580192045e-07,0.7636727690696716,1.0,1.0,0.0,12.628522872924805,46.0,19204.568359375,-0.0,127.60282135009766,1.0,283.1496276855469,285.6358642578125,296.0087890625,297.2742004394531,293.1499938964844,293.1499938964844,283.1499938964844,7560.822265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460569679737091,1.0,0.0,0.0,1.8315073251724243,1.8315131664276123,2.238261060938385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.05517578125,0.0,188.05776977539065,1895.4371337890625,0.0,399.58013916015625,0.4587952792644501,1.0,0.0,3.0,1.0,0.0
17994060,298.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3523254394531,0.9514431953430176,0.1727921068668365,0.1341155022382736,298.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.35211181640625,0.9860162734985352,0.1679728478193283,0.1576335877180099,298.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3525390625,0.9243290424346924,0.1795773953199386,0.0967137292027473,298.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.35174560546875,0.9672867059707642,0.1563039571046829,0.1480578929185867,297.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3598937988281,0.9406692981719972,0.1428084522485733,0.6498680710792542,286.3549499511719,285.18365478515625,293.7848815917969,292.6151428222656,293.7816467285156,298.114990234375,286.3524169921875,1.0,0.253620833158493,1.0,1.0,0.0,1.0,-1.407011866569519,1.407010197639465,1.633810256862489e-06,1.062687873840332,1.0,1.0,0.0,0.0,66.0,25046.6171875,-0.0,211.7341766357422,1.0,283.14996337890625,285.916748046875,296.1032409667969,297.7585144042969,293.1499938964844,293.1499938964844,283.1499938964844,10455.986328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.560076117515564,1.0,0.0,0.0,2.153805494308472,2.153813600540161,3.095325666890858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.59375,0.0,305.8335876464844,1895.4371337890625,0.0,729.8960571289062,0.5371237993240356,1.0,0.0,3.0,1.0,0.0
17994120,298.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3523254394531,0.9514431953430176,0.1727921068668365,0.1341155022382736,298.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.35211181640625,0.9860162734985352,0.1679728478193283,0.1576335877180099,298.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3525390625,0.9243290424346924,0.1795773953199386,0.0967137292027473,298.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.35174560546875,0.9672867059707642,0.1563039571046829,0.1480578929185867,297.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3598937988281,0.9406692981719972,0.1428084522485733,0.6498680710792542,286.3549499511719,285.18365478515625,293.7848815917969,292.6151428222656,293.7816467285156,298.114990234375,286.3524169921875,1.0,0.253620833158493,1.0,1.0,0.0,1.0,-1.407011866569519,1.407010197639465,1.633810256862489e-06,1.062687873840332,1.0,1.0,0.0,0.0,66.0,25046.6171875,-0.0,211.7341766357422,1.0,283.14996337890625,285.916748046875,296.1032409667969,297.7585144042969,293.1499938964844,293.1499938964844,283.1499938964844,10455.986328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.560076117515564,1.0,0.0,0.0,2.153805494308472,2.153813600540161,3.095325666890858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.59375,0.0,305.8335876464844,1895.4371337890625,0.0,729.8960571289062,0.5371237993240356,1.0,0.0,3.0,1.0,0.0
17994180,298.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4166259765625,0.9517661333084106,0.1745754182338714,0.1568549871444702,297.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4164428710937,0.9405605792999268,0.1692616939544677,0.1600314378738403,298.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4161071777344,0.9663995504379272,0.1827768087387085,0.1274263560771942,297.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.41607666015625,0.91218239068985,0.155354306101799,0.1478195786476135,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4161682128906,0.8811866044998169,0.1394295245409011,0.6348981261253357,286.4176330566406,285.1561584472656,293.827880859375,292.6348571777344,293.8248291015625,298.0688171386719,286.42236328125,1.0,0.2696094214916229,1.0,1.0,0.0,1.0,-1.486388087272644,1.4863862991333008,1.8195838720203028e-06,1.1378260850906372,1.0,1.0,0.0,0.4198583960533142,66.0,26864.591796875,-0.0,249.24591064453125,1.0,283.1499938964844,285.9338073730469,296.0691223144531,297.8721923828125,293.1499938964844,293.1499938964844,283.1499938964844,12033.7626953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6045795679092407,1.0,0.0,0.0,2.310599565505981,2.3106088638305664,3.5624006500256655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.22265625,0.0,377.6069946289063,1895.4371337890625,0.0,954.599609375,0.5724186301231384,1.0,0.0,3.0,1.0,0.0
17994240,298.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3690795898437,0.8327435255050659,0.1753424555063247,0.1580160558223724,297.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.36932373046875,0.8251522183418274,0.1704124361276626,0.161566823720932,298.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36871337890625,0.8442577719688416,0.182896539568901,0.1283905804157257,297.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3701477050781,0.8017657995223999,0.1551946550607681,0.1478641480207443,297.7884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3712463378906,0.7713818550109863,0.1374934464693069,0.6264006495475769,286.3673095703125,285.1036682128906,293.86541748046875,292.65216064453125,293.8623352050781,298.0155334472656,286.35162353515625,1.0,0.2813078463077545,1.0,1.0,0.0,1.0,-1.4669033288955688,1.4669015407562256,1.7764551785148797e-06,1.1229792833328247,1.0,1.0,0.0,12.079560279846191,54.0,27098.45703125,-0.0,272.5640869140625,1.0,283.1499938964844,285.848876953125,296.0086975097656,297.8843688964844,293.1499938964844,293.1499938964844,283.1499938964844,13176.9326171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334181427955627,1.0,0.0,0.0,2.4178600311279297,2.417870044708252,3.900817659996392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.85009765625,0.0,432.6726989746094,1895.4371337890625,0.0,1130.1888427734375,0.6012418866157532,1.0,0.0,3.0,1.0,0.0
17994300,297.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27569580078125,0.7956526279449463,0.1767423748970031,0.1593074351549148,297.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27593994140625,0.7879936695098877,0.1717636287212371,0.1630958020687103,298.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2753601074219,0.8066228032112122,0.1836751699447631,0.1289611160755157,297.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2767944335937,0.7629095315933228,0.1554943919181823,0.1482198536396026,297.7338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2780456542969,0.732987105846405,0.1361656785011291,0.6201169490814209,286.27410888671875,285.0814514160156,293.90655517578125,292.6712341308594,293.9034118652344,297.9678649902344,286.2601013183594,1.0,0.2893616855144501,1.0,1.0,0.0,1.0,-1.463857650756836,1.463855862617493,1.7696316945148285e-06,1.1205193996429443,1.0,1.0,0.0,19.67508316040039,54.0,27433.849609375,-0.0,290.17535400390625,1.0,283.1499938964844,285.74859619140625,295.9269104003906,297.8370361328125,293.1499938964844,293.1499938964844,283.1499938964844,14533.458984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538082957267761,1.0,0.0,0.0,2.539267539978028,2.539278745651245,4.302395097965929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.51220703125,0.0,501.1775512695313,1895.4371337890625,0.0,1267.043212890625,0.6279542446136475,1.0,0.0,3.0,1.0,0.0
17994360,297.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2070617675781,0.7780540585517883,0.1785904318094253,0.1609530001878738,297.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2072448730469,0.7704219818115234,0.1732430309057235,0.1646239757537841,297.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2068786621094,0.7878151535987854,0.1849836260080337,0.1298383772373199,297.8059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.20782470703125,0.745526134967804,0.156175896525383,0.1488805711269378,297.6891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.208740234375,0.7145201563835144,0.1354555934667587,0.6165049076080322,286.2060852050781,285.0387878417969,293.9482116699219,292.6906433105469,293.94500732421875,297.9280700683594,286.1968078613281,1.0,0.2950260639190674,1.0,1.0,0.0,1.0,-1.4651740789413452,1.465172290802002,1.77253616584494e-06,1.1215410232543943,1.0,1.0,0.0,24.558469772338867,42.0,27720.3828125,-0.0,302.9364929199219,1.0,283.1499938964844,285.67822265625,295.8550109863281,297.775146484375,293.1499938964844,293.1499938964844,283.1499938964844,15618.1337890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650160551071167,1.0,0.0,0.0,2.632319211959839,2.632331132888794,4.623495328814897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.044921875,0.0,558.3184204101562,1895.4371337890625,0.0,1346.366943359375,0.6533170938491821,1.0,0.0,3.0,1.0,0.0
17994420,297.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434326171875,0.7700691223144531,0.1812088638544082,0.1632503122091293,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435852050781,0.7619131207466125,0.1751861423254013,0.1665066927671432,297.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.143310546875,0.7786470651626587,0.187016949057579,0.1311982572078704,297.7679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440734863281,0.7368460297584534,0.1573602706193924,0.1499637067317962,297.6453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14483642578125,0.7028967142105103,0.1351865977048874,0.6147004961967468,286.1427001953125,285.0166931152344,293.9984436035156,292.7142028808594,293.9952392578125,297.88824462890625,286.1355895996094,1.0,0.2993483245372772,1.0,1.0,0.0,1.0,-1.4709550142288208,1.4709532260894775,1.785437007129076e-06,1.1261334419250488,1.0,1.0,0.0,27.899044036865234,42.0,28135.322265625,-0.0,313.9202880859375,1.0,283.1499938964844,285.6053161621094,295.8006286621094,297.7275085449219,293.1499938964844,293.1499938964844,283.1499938964844,17025.08203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715303063392639,1.0,0.0,0.0,2.7483279705047607,2.748341083526612,5.039999564360187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.595703125,0.0,635.4365844726562,1895.4371337890625,0.0,1393.7301025390625,0.6786835193634033,1.0,0.0,3.0,1.0,0.0
17994480,297.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153259277344,0.7701164484024048,0.183190256357193,0.1649699807167053,297.828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1154479980469,0.7613281011581421,0.1766191273927688,0.1678391098976135,297.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1152648925781,0.7780697345733643,0.1886242628097534,0.1322673857212066,297.7459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1157531738281,0.7358423471450806,0.1583575010299682,0.1508504599332809,297.6206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1163024902344,0.7003488540649414,0.1352947354316711,0.6147196292877197,286.1148681640625,284.9898376464844,294.0328674316406,292.7304077148437,294.0296325683594,297.8651733398437,286.1101379394531,1.0,0.3009601533412933,1.0,1.0,0.0,1.0,-1.4769883155822754,1.476986527442932,1.7989808611673652e-06,1.130940556526184,1.0,1.0,0.0,28.796520233154297,30.0,28390.603515625,-0.0,318.9635009765625,1.0,283.1499938964844,285.5731201171875,295.7841796875,297.71435546875,293.1499938964844,293.1499938964844,283.1499938964844,17765.431640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735352873802185,1.0,0.0,0.0,2.8074488639831543,2.807462453842163,5.25916846072505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.814453125,0.0,677.3328247070312,1895.4371337890625,0.0,1408.487548828125,0.6958723664283752,1.0,0.0,3.0,1.0,0.0
17994540,297.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0657653808594,0.7821696996688843,0.1885019689798355,0.1695444583892822,297.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0658264160156,0.7712621092796326,0.1804520338773727,0.171301782131195,297.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06573486328125,0.7888813018798828,0.1930605769157409,0.1352005302906036,297.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.06597900390625,0.7439329028129578,0.1612478792667389,0.153375968337059,297.5708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0662536621094,0.7060030102729797,0.1361809968948364,0.6173868179321289,286.0655822753906,284.9574279785156,294.1190490722656,292.771240234375,294.1158142089844,297.8172912597656,286.063720703125,1.0,0.3018186688423157,1.0,1.0,0.0,1.0,-1.4963895082473757,1.4963877201080322,1.84300415639882e-06,1.146416425704956,1.0,1.0,0.0,27.753326416015625,25.0,29097.896484375,-0.0,325.4239807128906,1.0,283.1499938964844,285.5072631835937,295.7908935546875,297.7419738769531,293.1499938964844,293.1499938964844,283.1499938964844,19670.984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765795350074768,1.0,0.0,0.0,2.9541804790496826,2.954195499420166,5.823276296723634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.3505859375,0.0,789.1831665039062,1895.4371337890625,0.0,1431.053466796875,0.7315618991851807,1.0,0.0,3.0,1.0,0.0
