time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17994600,297.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0657653808594,0.7821696996688843,0.1885019689798355,0.1695444583892822,297.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0658264160156,0.7712621092796326,0.1804520338773727,0.171301782131195,297.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06573486328125,0.7888813018798828,0.1930605769157409,0.1352005302906036,297.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.06597900390625,0.7439329028129578,0.1612478792667389,0.153375968337059,297.5708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0662536621094,0.7060030102729797,0.1361809968948364,0.6173868179321289,286.0655822753906,284.9574279785156,294.1190490722656,292.771240234375,294.1158142089844,297.8172912597656,286.063720703125,1.0,0.3018186688423157,1.0,1.0,0.0,1.0,-1.4963895082473757,1.4963877201080322,1.84300415639882e-06,1.146416425704956,1.0,1.0,0.0,27.753326416015625,25.0,29097.896484375,-0.0,325.4239807128906,1.0,283.1499938964844,285.5072631835937,295.7908935546875,297.7419738769531,293.1499938964844,293.1499938964844,283.1499938964844,19670.984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765795350074768,1.0,0.0,0.0,2.9541804790496826,2.954195499420166,5.823276296723634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.3505859375,0.0,789.1831665039062,1895.4371337890625,0.0,1431.053466796875,0.7315618991851807,1.0,0.0,3.0,1.0,0.0
17994660,297.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0512084960937,0.7914103865623474,0.1913095265626907,0.171974703669548,297.7614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0512390136719,0.7793405055999756,0.1824999004602432,0.1731441169977188,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511779785156,0.7975389957427979,0.1954598873853683,0.1367982476949691,297.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513916015625,0.7509027719497681,0.1628686934709549,0.1548043042421341,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516662597656,0.7119265794754028,0.1368760466575622,0.619911253452301,286.051025390625,284.95001220703125,294.1627502441406,292.7920837402344,294.1595153808594,297.7973327636719,286.04913330078125,1.0,0.3018806278705597,1.0,1.0,0.0,1.0,-1.5081807374954224,1.5081788301467896,1.870096525635745e-06,1.155820608139038,1.0,1.0,0.0,26.508066177368164,25.0,29488.08984375,-0.0,327.84185791015625,1.0,283.1499938964844,285.4817810058594,295.810791015625,297.7792663574219,293.1499938964844,293.1499938964844,283.1499938964844,20645.953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783511638641357,1.0,0.0,0.0,3.026505470275879,3.0265212059021,6.111899892857764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.7919921875,0.0,848.5768432617188,1895.4371337890625,0.0,1444.2734375,0.7463987469673157,1.0,0.0,3.0,1.0,0.0
17994720,297.8269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.8019613027572632,0.1941350847482681,0.1744269877672195,297.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.7887836694717407,0.1845826506614685,0.1750205904245376,297.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.8074970245361328,0.1979010850191116,0.1384304314851761,297.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.7592355012893677,0.1645426750183105,0.1562883257865905,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452880859375,0.718752384185791,0.1376658380031585,0.6229134202003479,286.04510498046875,284.95001220703125,294.2063903808594,292.81298828125,294.20318603515625,297.7794189453125,286.0448608398437,1.0,0.3017096817493438,1.0,1.0,0.0,1.0,-1.520722270011902,1.520720362663269,1.8991979686688865e-06,1.1658265590667725,1.0,1.0,0.0,25.03636932373047,25.0,29832.97265625,-0.0,330.056396484375,1.0,283.1499938964844,285.4687805175781,295.8341369628906,297.8205261230469,293.1499938964844,293.1499938964844,283.1499938964844,21341.796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680608332157135,1.0,0.0,0.0,3.07708477973938,3.077100992202759,6.317892484730692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.13623046875,0.0,891.8365478515625,1895.4371337890625,0.0,1461.207763671875,0.761512279510498,1.0,0.0,3.0,1.0,0.0
17994780,297.7987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.039794921875,0.8201424479484558,0.199844628572464,0.179436057806015,297.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.039794921875,0.805739164352417,0.1888276189565658,0.1789050996303558,297.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.039794921875,0.8242284059524536,0.2028669267892837,0.1418013125658035,297.6341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03973388671875,0.7745676636695862,0.1679945588111877,0.1594160795211792,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0396728515625,0.7303335666656494,0.1394091695547104,0.6299927830696106,286.03985595703125,284.95001220703125,294.2945556640625,292.8554992675781,294.2913513183594,297.7474060058594,286.04071044921875,1.0,0.3027708828449249,1.0,1.0,0.0,1.0,-1.5476983785629272,1.5476963520050049,1.96276687347563e-06,1.1873375177383425,1.0,1.0,0.0,22.92607688903809,25.0,30584.181640625,-0.0,337.6653137207031,1.0,283.1499938964844,285.4450988769531,295.8846435546875,297.9140014648437,293.1499938964844,293.1499938964844,283.1499938964844,22873.541015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864945888519287,1.0,0.0,0.0,3.185595750808716,3.1856133937835693,6.771340963496186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.4267578125,0.0,989.552978515625,1895.4371337890625,0.0,1505.84423828125,0.7879855632781982,1.0,0.0,3.0,1.0,0.0
17994840,297.7987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.039794921875,0.8201424479484558,0.199844628572464,0.179436057806015,297.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.039794921875,0.805739164352417,0.1888276189565658,0.1789050996303558,297.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.039794921875,0.8242284059524536,0.2028669267892837,0.1418013125658035,297.6341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03973388671875,0.7745676636695862,0.1679945588111877,0.1594160795211792,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0396728515625,0.7303335666656494,0.1394091695547104,0.6299927830696106,286.03985595703125,284.95001220703125,294.2945556640625,292.8554992675781,294.2913513183594,297.7474060058594,286.04071044921875,1.0,0.3027708828449249,1.0,1.0,0.0,1.0,-1.5476983785629272,1.5476963520050049,1.96276687347563e-06,1.1873375177383425,1.0,1.0,0.0,22.92607688903809,25.0,30584.181640625,-0.0,337.6653137207031,1.0,283.1499938964844,285.4450988769531,295.8846435546875,297.9140014648437,293.1499938964844,293.1499938964844,283.1499938964844,22873.541015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864945888519287,1.0,0.0,0.0,3.185595750808716,3.1856133937835693,6.771340963496186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.4267578125,0.0,989.552978515625,1895.4371337890625,0.0,1505.84423828125,0.7879855632781982,1.0,0.0,3.0,1.0,0.0
17994900,297.7860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404357910156,0.8283149003982544,0.2027006596326828,0.1819565743207931,297.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404357910156,0.8134543299674988,0.1909580677747726,0.1808732002973556,297.7780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404357910156,0.8319024443626404,0.2053520083427429,0.1435035020112991,297.6207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404357910156,0.7819495797157288,0.1697398722171783,0.1610179543495178,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404052734375,0.7357593178749084,0.1403257995843887,0.63384610414505,286.0404357910156,284.95001220703125,294.3388061523437,292.876953125,294.33563232421875,297.73309326171875,286.040771484375,1.0,0.3036015927791595,1.0,1.0,0.0,1.0,-1.5616796016693115,1.5616775751113892,1.996241735469084e-06,1.19848370552063,1.0,1.0,0.0,22.091514587402344,25.0,30983.140625,-0.0,342.37286376953125,1.0,283.1499938964844,285.4345397949219,295.909423828125,297.9626159667969,293.1499938964844,293.1499938964844,283.1499938964844,23701.138671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68994140625,1.0,0.0,0.0,3.242713451385498,3.2427315711975098,7.016337235654646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.55419921875,0.0,1043.7412109375,1895.4371337890625,0.0,1532.294677734375,0.7991552352905273,1.0,0.0,3.0,1.0,0.0
17994960,297.7741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.046142578125,0.8361485004425049,0.205544963479042,0.1844736188650131,297.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0461120605469,0.8205235600471497,0.193078264594078,0.1828401833772659,297.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0461730957031,0.8392819166183472,0.207820326089859,0.1452006250619888,297.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0460510253906,0.7890539169311523,0.1714812070131302,0.1626251935958862,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458984375,0.7409682869911194,0.141250655055046,0.6377878189086914,286.0462341308594,284.95001220703125,294.3831481933594,292.8985595703125,294.3800048828125,297.7196350097656,286.047607421875,1.0,0.3045999109745025,1.0,1.0,0.0,1.0,-1.5757641792297363,1.575762152671814,2.0303275505284546e-06,1.2097089290618896,1.0,1.0,0.0,21.382930755615234,25.0,31336.365234375,-0.0,347.5347900390625,1.0,283.1499938964844,285.43280029296875,295.9327087402344,298.0077209472656,293.1499938964844,293.1499938964844,283.1499938964844,24261.806640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934730410575867,1.0,0.0,0.0,3.280843734741211,3.280862331390381,7.182314334386319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.37109375,0.0,1080.9952392578125,1895.4371337890625,0.0,1559.62890625,0.8112695217132568,1.0,0.0,3.0,1.0,0.0
17995020,297.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577392578125,0.8512270450592041,0.211176648736,0.1894766390323639,297.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.8335589170455933,0.1972653567790985,0.1867450624704361,297.7344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577392578125,0.8534463047981262,0.2126839011907577,0.1485603004693985,297.5851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575866699219,0.8024317026138306,0.1749255955219268,0.1658253818750381,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.057373046875,0.7508656978607178,0.1430879384279251,0.6457313299179077,286.0578308105469,284.95001220703125,294.4718322753906,292.9420471191406,294.4687194824219,297.6946716308594,286.0595092773437,1.0,0.3069521486759186,1.0,1.0,0.0,1.0,-1.603868842124939,1.6038668155670166,2.0994318674638635e-06,1.2320947647094729,1.0,1.0,0.0,20.258846282958984,25.0,32082.109375,-0.0,358.84735107421875,1.0,283.1499938964844,285.426025390625,295.9776611328125,298.0982360839844,293.1499938964844,293.1499938964844,283.1499938964844,25574.97265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006828784942627,1.0,0.0,0.0,3.36846137046814,3.368480920791626,7.571055675725802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.9716796875,0.0,1169.935546875,1895.4371337890625,0.0,1616.1463623046875,0.8327111005783081,1.0,0.0,3.0,1.0,0.0
17995080,297.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577392578125,0.8512270450592041,0.211176648736,0.1894766390323639,297.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.8335589170455933,0.1972653567790985,0.1867450624704361,297.7344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577392578125,0.8534463047981262,0.2126839011907577,0.1485603004693985,297.5851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575866699219,0.8024317026138306,0.1749255955219268,0.1658253818750381,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.057373046875,0.7508656978607178,0.1430879384279251,0.6457313299179077,286.0578308105469,284.95001220703125,294.4718322753906,292.9420471191406,294.4687194824219,297.6946716308594,286.0595092773437,1.0,0.3069521486759186,1.0,1.0,0.0,1.0,-1.603868842124939,1.6038668155670166,2.0994318674638635e-06,1.2320947647094729,1.0,1.0,0.0,20.258846282958984,25.0,32082.109375,-0.0,358.84735107421875,1.0,283.1499938964844,285.426025390625,295.9776611328125,298.0982360839844,293.1499938964844,293.1499938964844,283.1499938964844,25574.97265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006828784942627,1.0,0.0,0.0,3.36846137046814,3.368480920791626,7.571055675725802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.9716796875,0.0,1169.935546875,1895.4371337890625,0.0,1616.1463623046875,0.8327111005783081,1.0,0.0,3.0,1.0,0.0
17995140,297.73126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726013183594,0.8654277920722961,0.2167032063007354,0.1944049596786499,297.6351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0725402832031,0.8454660773277283,0.2013516575098037,0.1905756592750549,297.7082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726013183594,0.8666496276855469,0.2174175530672073,0.1518450528383255,297.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0724182128906,0.8141523599624634,0.1782876402139663,0.1689695119857788,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0722045898437,0.7598929405212402,0.1448709666728973,0.6535460352897644,286.0726928710937,284.95001220703125,294.56024169921875,292.9857788085937,294.55718994140625,297.6717834472656,286.0745544433594,1.0,0.3096697926521301,1.0,1.0,0.0,1.0,-1.631489396095276,1.631487250328064,2.16876037484326e-06,1.2540770769119265,1.0,1.0,0.0,19.4834213256836,25.0,32816.484375,-0.0,371.1966247558594,1.0,283.1499938964844,285.4228820800781,296.020751953125,298.18609619140625,293.1499938964844,293.1499938964844,283.1499938964844,26828.759765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077198624610901,1.0,0.0,0.0,3.4500412940979004,3.450061798095703,7.942218758216768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.1728515625,0.0,1257.01416015625,1895.4371337890625,0.0,1672.201171875,0.8526968955993652,1.0,0.0,3.0,1.0,0.0
17995200,297.73126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726013183594,0.8654277920722961,0.2167032063007354,0.1944049596786499,297.6351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0725402832031,0.8454660773277283,0.2013516575098037,0.1905756592750549,297.7082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726013183594,0.8666496276855469,0.2174175530672073,0.1518450528383255,297.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0724182128906,0.8141523599624634,0.1782876402139663,0.1689695119857788,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0722045898437,0.7598929405212402,0.1448709666728973,0.6535460352897644,286.0726928710937,284.95001220703125,294.56024169921875,292.9857788085937,294.55718994140625,297.6717834472656,286.0745544433594,1.0,0.3096697926521301,1.0,1.0,0.0,1.0,-1.631489396095276,1.631487250328064,2.16876037484326e-06,1.2540770769119265,1.0,1.0,0.0,19.4834213256836,25.0,32816.484375,-0.0,371.1966247558594,1.0,283.1499938964844,285.4228820800781,296.020751953125,298.18609619140625,293.1499938964844,293.1499938964844,283.1499938964844,26828.759765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077198624610901,1.0,0.0,0.0,3.4500412940979004,3.450061798095703,7.942218758216768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.1728515625,0.0,1257.01416015625,1895.4371337890625,0.0,1672.201171875,0.8526968955993652,1.0,0.0,3.0,1.0,0.0
17995260,297.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0894470214844,0.8785960674285889,0.2221021354198455,0.1992329508066177,297.6137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0893859863281,0.8563737273216248,0.2053157836198806,0.1943057477474212,297.6838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0894470214844,0.8787420392036438,0.2219993472099304,0.1550347506999969,297.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892639160156,0.8240245580673218,0.1815447658300399,0.1720297485589981,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0890197753906,0.7679502964019775,0.1465715169906616,0.6610701680183411,286.08953857421875,284.95001220703125,294.64801025390625,293.0295715332031,294.6450500488281,297.6505432128906,286.0914306640625,1.0,0.3126229643821716,1.0,1.0,0.0,1.0,-1.6582984924316406,1.6582962274551392,2.237390162918018e-06,1.2753928899765017,1.0,1.0,0.0,18.98893928527832,25.0,33535.85546875,-0.0,384.2519226074219,1.0,283.1499938964844,285.422119140625,296.0630798339844,298.27215576171875,293.1499938964844,293.1499938964844,283.1499938964844,28034.470703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144376039505005,1.0,0.0,0.0,3.5267133712768555,3.5267345905303955,8.299149953927554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.92626953125,0.0,1342.6966552734375,1895.4371337890625,0.0,1726.5015869140625,0.8714963793754578,1.0,0.0,3.0,1.0,0.0
17995320,297.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0894470214844,0.8785960674285889,0.2221021354198455,0.1992329508066177,297.6137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0893859863281,0.8563737273216248,0.2053157836198806,0.1943057477474212,297.6838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0894470214844,0.8787420392036438,0.2219993472099304,0.1550347506999969,297.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892639160156,0.8240245580673218,0.1815447658300399,0.1720297485589981,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0890197753906,0.7679502964019775,0.1465715169906616,0.6610701680183411,286.08953857421875,284.95001220703125,294.64801025390625,293.0295715332031,294.6450500488281,297.6505432128906,286.0914306640625,1.0,0.3126229643821716,1.0,1.0,0.0,1.0,-1.6582984924316406,1.6582962274551392,2.237390162918018e-06,1.2753928899765017,1.0,1.0,0.0,18.98893928527832,25.0,33535.85546875,-0.0,384.2519226074219,1.0,283.1499938964844,285.422119140625,296.0630798339844,298.27215576171875,293.1499938964844,293.1499938964844,283.1499938964844,28034.470703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144376039505005,1.0,0.0,0.0,3.5267133712768555,3.5267345905303955,8.299149953927554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.92626953125,0.0,1342.6966552734375,1895.4371337890625,0.0,1726.5015869140625,0.8714963793754578,1.0,0.0,3.0,1.0,0.0
17995380,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1070251464844,0.8906880617141724,0.2273629903793335,0.2039471268653869,297.59375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1069641113281,0.866351842880249,0.2091492563486099,0.1979227215051651,297.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1070251464844,0.889714777469635,0.2264216989278793,0.158120647072792,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1068420410156,0.832702100276947,0.1846878379583358,0.1749927252531051,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065673828125,0.7750678658485413,0.1481768041849136,0.6682209372520447,286.10711669921875,284.95001220703125,294.7347717285156,293.0733642578125,294.7319030761719,297.630615234375,286.1089782714844,1.0,0.3157067596912384,1.0,1.0,0.0,1.0,-1.6841496229171753,1.6841473579406738,2.304812596776173e-06,1.2959253787994385,1.0,1.0,0.0,18.70702171325684,25.0,34239.57421875,-0.0,397.7430725097656,1.0,283.1499938964844,285.422607421875,296.1052551269531,298.35711669921875,293.1499938964844,293.1499938964844,283.1499938964844,29209.876953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208253145217896,1.0,0.0,0.0,3.599886894226074,3.5999090671539307,8.647110121273727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.2333984375,0.0,1428.019287109375,1895.4371337890625,0.0,1778.817138671875,0.8894506692886353,1.0,0.0,3.0,1.0,0.0
17995440,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1070251464844,0.8906880617141724,0.2273629903793335,0.2039471268653869,297.59375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1069641113281,0.866351842880249,0.2091492563486099,0.1979227215051651,297.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1070251464844,0.889714777469635,0.2264216989278793,0.158120647072792,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1068420410156,0.832702100276947,0.1846878379583358,0.1749927252531051,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065673828125,0.7750678658485413,0.1481768041849136,0.6682209372520447,286.10711669921875,284.95001220703125,294.7347717285156,293.0733642578125,294.7319030761719,297.630615234375,286.1089782714844,1.0,0.3157067596912384,1.0,1.0,0.0,1.0,-1.6841496229171753,1.6841473579406738,2.304812596776173e-06,1.2959253787994385,1.0,1.0,0.0,18.70702171325684,25.0,34239.57421875,-0.0,397.7430725097656,1.0,283.1499938964844,285.422607421875,296.1052551269531,298.35711669921875,293.1499938964844,293.1499938964844,283.1499938964844,29209.876953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208253145217896,1.0,0.0,0.0,3.599886894226074,3.5999090671539307,8.647110121273727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.2333984375,0.0,1428.019287109375,1895.4371337890625,0.0,1778.817138671875,0.8894506692886353,1.0,0.0,3.0,1.0,0.0
17995500,297.6850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1143493652344,0.8963364958763123,0.2299396842718124,0.2062595337629318,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11431884765625,0.8710103631019592,0.2110158503055572,0.1996871083974838,297.64990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1143493652344,0.8947975039482117,0.2285721600055694,0.1596236824989318,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.8367020487785339,0.1862154155969619,0.1764359325170517,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11407470703125,0.7782967686653137,0.1489418596029281,0.6716437935829163,286.1144104003906,284.95001220703125,294.7776794433594,293.0951538085937,294.7748413085937,297.62109375,286.1156005859375,1.0,0.3172729611396789,1.0,1.0,0.0,1.0,-1.6966925859451294,1.696690320968628,2.3379652702715248e-06,1.3058794736862185,1.0,1.0,0.0,18.62846946716309,25.0,34605.44140625,-0.0,404.5868225097656,1.0,283.1499938964844,285.42010498046875,296.1264953613281,298.400390625,293.1499938964844,293.1499938964844,283.1499938964844,29918.08203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239237427711487,1.0,0.0,0.0,3.643265724182129,3.643288612365722,8.856762860887102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.17431640625,0.0,1480.267333984375,1895.4371337890625,0.0,1804.4254150390625,0.8972941637039185,1.0,0.0,3.0,1.0,0.0
17995560,297.67645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1247863769531,0.9017131328582764,0.2324796020984649,0.2085388600826263,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1247253417969,0.8754443526268005,0.2128481566905975,0.2014195919036865,297.63922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1247863769531,0.8996092081069946,0.2306813895702362,0.1610980480909347,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246032714844,0.8404970169067383,0.1877129524946212,0.1778513491153717,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12432861328125,0.7813071012496948,0.1496807634830474,0.6749539971351624,286.1248779296875,284.95001220703125,294.8201904296875,293.1169128417969,294.8174133300781,297.6118469238281,286.1266784667969,1.0,0.3188444674015045,1.0,1.0,0.0,1.0,-1.7089568376541138,1.7089544534683228,2.370657739447779e-06,1.3156062364578247,1.0,1.0,0.0,18.585493087768555,25.0,34926.515625,-0.0,411.4616394042969,1.0,283.1499938964844,285.423828125,296.1472473144531,298.44097900390625,293.1499938964844,293.1499938964844,283.1499938964844,30361.62109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268949747085571,1.0,0.0,0.0,3.6701722145080566,3.6701955795288086,8.988064905679494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.98095703125,0.0,1513.3067626953125,1895.4371337890625,0.0,1829.1199951171875,0.906706154346466,1.0,0.0,3.0,1.0,0.0
17995620,297.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1421813964844,0.9122232794761658,0.2374506592750549,0.2130050212144851,297.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1421203613281,0.8837282061576843,0.2164136469364166,0.2047952711582183,297.6186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1421813964844,0.9087339639663696,0.2347805947065353,0.1639669090509414,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1419982910156,0.847586989402771,0.1906212717294693,0.180604487657547,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1417541503906,0.7867687344551086,0.1510828584432602,0.6812556385993958,286.1422424316406,284.95001220703125,294.9039001464844,293.1601257324219,294.9012145996094,297.5940246582031,286.1440124511719,1.0,0.3219791948795318,1.0,1.0,0.0,1.0,-1.7326868772506714,1.7326844930648804,2.434689122310374e-06,1.3344099521636963,1.0,1.0,0.0,18.581674575805664,25.0,35596.5234375,-0.0,425.2457885742188,1.0,283.1499938964844,285.4252319335937,296.1889953613281,298.523681640625,293.1499938964844,293.1499938964844,283.1499938964844,31499.48828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326690554618835,1.0,0.0,0.0,3.738313674926758,3.738337755203247,9.32491218463838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.0771484375,0.0,1599.1710205078125,1895.4371337890625,0.0,1877.48583984375,0.9234398603439332,1.0,0.0,3.0,1.0,0.0
17995680,297.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1421813964844,0.9122232794761658,0.2374506592750549,0.2130050212144851,297.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1421203613281,0.8837282061576843,0.2164136469364166,0.2047952711582183,297.6186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1421813964844,0.9087339639663696,0.2347805947065353,0.1639669090509414,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1419982910156,0.847586989402771,0.1906212717294693,0.180604487657547,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1417541503906,0.7867687344551086,0.1510828584432602,0.6812556385993958,286.1422424316406,284.95001220703125,294.9039001464844,293.1601257324219,294.9012145996094,297.5940246582031,286.1440124511719,1.0,0.3219791948795318,1.0,1.0,0.0,1.0,-1.7326868772506714,1.7326844930648804,2.434689122310374e-06,1.3344099521636963,1.0,1.0,0.0,18.581674575805664,25.0,35596.5234375,-0.0,425.2457885742188,1.0,283.1499938964844,285.4252319335937,296.1889953613281,298.523681640625,293.1499938964844,293.1499938964844,283.1499938964844,31499.48828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326690554618835,1.0,0.0,0.0,3.738313674926758,3.738337755203247,9.32491218463838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.0771484375,0.0,1599.1710205078125,1895.4371337890625,0.0,1877.48583984375,0.9234398603439332,1.0,0.0,3.0,1.0,0.0
17995740,297.64385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1590270996094,0.9225192666053772,0.242276132106781,0.2173438817262649,297.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.158935546875,0.8912959694862366,0.2198482006788253,0.2080503851175308,297.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15899658203125,0.9176108837127686,0.2387225776910781,0.166728213429451,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1588439941406,0.854092538356781,0.1934153437614441,0.1832527965307235,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1585693359375,0.7915621995925903,0.1523844748735427,0.6871233582496643,286.1590881347656,284.95001220703125,294.98553466796875,293.2028503417969,294.98297119140625,297.5770568847656,286.1607360839844,1.0,0.3250711560249328,1.0,1.0,0.0,1.0,-1.7553457021713257,1.7553431987762451,2.49677941610571e-06,1.3523426055908203,1.0,1.0,0.0,18.662128448486328,25.0,36249.515625,-0.0,438.9707336425781,1.0,283.1499938964844,285.42657470703125,296.2303161621094,298.6050109863281,293.1499938964844,293.1499938964844,283.1499938964844,32627.689453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381640672683716,1.0,0.0,0.0,3.804671287536621,3.804696083068848,9.658897397457622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.45166015625,0.0,1685.8509521484375,1895.4371337890625,0.0,1923.9595947265625,0.9397400617599488,1.0,0.0,3.0,1.0,0.0
17995800,297.64385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1590270996094,0.9225192666053772,0.242276132106781,0.2173438817262649,297.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.158935546875,0.8912959694862366,0.2198482006788253,0.2080503851175308,297.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15899658203125,0.9176108837127686,0.2387225776910781,0.166728213429451,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1588439941406,0.854092538356781,0.1934153437614441,0.1832527965307235,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1585693359375,0.7915621995925903,0.1523844748735427,0.6871233582496643,286.1590881347656,284.95001220703125,294.98553466796875,293.2028503417969,294.98297119140625,297.5770568847656,286.1607360839844,1.0,0.3250711560249328,1.0,1.0,0.0,1.0,-1.7553457021713257,1.7553431987762451,2.49677941610571e-06,1.3523426055908203,1.0,1.0,0.0,18.662128448486328,25.0,36249.515625,-0.0,438.9707336425781,1.0,283.1499938964844,285.42657470703125,296.2303161621094,298.6050109863281,293.1499938964844,293.1499938964844,283.1499938964844,32627.689453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381640672683716,1.0,0.0,0.0,3.804671287536621,3.804696083068848,9.658897397457622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.45166015625,0.0,1685.8509521484375,1895.4371337890625,0.0,1923.9595947265625,0.9397400617599488,1.0,0.0,3.0,1.0,0.0
17995860,297.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.175048828125,0.9322001338005066,0.2469572126865387,0.2215555012226104,297.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.8982365727424622,0.2231553345918655,0.2111871093511581,297.58056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.175048828125,0.925980269908905,0.2425115406513214,0.1693841218948364,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17486572265625,0.8601015210151672,0.1960987597703933,0.1857985854148864,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17462158203125,0.7957863807678223,0.1535882204771042,0.6925632357597351,286.17510986328125,284.95001220703125,295.0647277832031,293.2449645996094,295.062255859375,297.5608825683594,286.1766662597656,1.0,0.3280922472476959,1.0,1.0,0.0,1.0,-1.776947021484375,1.7769445180892944,2.556831532274373e-06,1.3694171905517578,1.0,1.0,0.0,18.80184936523437,25.0,36885.0390625,-0.0,452.5393981933594,1.0,283.1499938964844,285.427734375,296.2710876464844,298.684814453125,293.1499938964844,293.1499938964844,283.04998779296875,33749.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433909177780151,1.0,0.0,0.0,3.869498491287232,3.8695244789123535,9.9908550055261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.724609375,0.0,1773.5030517578125,1895.4371337890625,0.0,1968.552001953125,0.9546669125556946,1.0,0.0,3.0,1.0,0.0
17995920,297.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.175048828125,0.9322001338005066,0.2469572126865387,0.2215555012226104,297.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.8982365727424622,0.2231553345918655,0.2111871093511581,297.58056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.175048828125,0.925980269908905,0.2425115406513214,0.1693841218948364,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17486572265625,0.8601015210151672,0.1960987597703933,0.1857985854148864,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17462158203125,0.7957863807678223,0.1535882204771042,0.6925632357597351,286.17510986328125,284.95001220703125,295.0647277832031,293.2449645996094,295.062255859375,297.5608825683594,286.1766662597656,1.0,0.3280922472476959,1.0,1.0,0.0,1.0,-1.776947021484375,1.7769445180892944,2.556831532274373e-06,1.3694171905517578,1.0,1.0,0.0,18.80184936523437,25.0,36885.0390625,-0.0,452.5393981933594,1.0,283.1499938964844,285.427734375,296.2710876464844,298.684814453125,293.1499938964844,293.1499938964844,283.04998779296875,33749.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433909177780151,1.0,0.0,0.0,3.869498491287232,3.8695244789123535,9.9908550055261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.724609375,0.0,1773.5030517578125,1895.4371337890625,0.0,1968.552001953125,0.9546669125556946,1.0,0.0,3.0,1.0,0.0
17995980,297.6129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.12030029296875,0.9396302103996276,0.2509075403213501,0.2251862436532974,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.903495728969574,0.2259360998868942,0.2138806730508804,297.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12030029296875,0.932360589504242,0.245683953166008,0.1716567724943161,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.8646551966667175,0.1983394026756286,0.1879750043153762,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.798690140247345,0.1545114815235138,0.6969468593597412,286.12030029296875,284.95001220703125,295.13433837890625,293.2825927734375,295.1319885253906,297.5453491210937,286.1205749511719,1.0,0.3307450711727142,1.0,1.0,0.0,1.0,-1.7951470613479614,1.7951444387435913,2.608094746392453e-06,1.383800745010376,1.0,1.0,0.0,19.02355194091797,25.0,37751.1875,-0.0,464.5181579589844,1.0,283.05194091796875,285.353515625,296.3241271972656,298.8050231933594,293.1499938964844,293.1499938964844,283.04998779296875,34651.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520310878753662,1.0,0.0,0.0,3.920905828475952,3.920932292938232,1.0258080465064268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.25732421875,0.0,1845.1307373046875,1895.4371337890625,0.0,2043.048583984375,0.9652283191680908,1.0,0.0,3.0,1.0,0.0
17996040,297.61138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.9402253031730652,0.2512880265712738,0.2255276590585708,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.9039093255996704,0.2262007445096969,0.2141324132680893,297.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.9328582882881165,0.2459863126277923,0.1718687862157821,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.8650044202804565,0.1985514461994171,0.1881770491600036,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12139892578125,0.7988753318786621,0.154592677950859,0.697320818901062,286.1213684082031,284.95001220703125,295.1411437988281,293.28631591796875,295.1387939453125,297.54376220703125,286.1219787597656,1.0,0.3309988677501678,1.0,1.0,0.0,1.0,-1.7968064546585083,1.7968038320541382,2.612797743495321e-06,1.3851109743118286,1.0,1.0,0.0,19.05536651611328,25.0,37799.2890625,-0.0,465.6564025878906,1.0,283.0515441894531,285.3539123535156,296.32574462890625,298.8082580566406,293.1499938964844,293.1499938964844,282.75,34708.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524944543838501,1.0,0.0,0.0,3.924141645431519,3.924168109893799,1.0275018667016411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.318359375,0.0,1849.7027587890625,1895.4371337890625,0.0,2047.070556640625,0.9659982919692992,1.0,0.0,3.0,1.0,0.0
17996100,297.6009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98834228515625,0.9430708289146424,0.2531881332397461,0.2273530811071396,297.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895324707031,0.905869722366333,0.2275309413671493,0.2154782265424728,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9885559082031,0.935189723968506,0.2474955022335052,0.1730003654956817,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912109375,0.8666152358055115,0.1996062248945236,0.1892537623643875,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.7995924949645996,0.1549466252326965,0.6992334723472595,285.9876708984375,284.95001220703125,295.1781921386719,293.3066711425781,295.1759033203125,297.533935546875,285.96929931640625,1.0,0.3323748707771301,1.0,1.0,0.0,1.0,-1.8055634498596191,1.80556070804596,2.637714715092443e-06,1.39203679561615,1.0,1.0,0.0,19.262693405151367,25.0,38995.55078125,-0.0,471.8165283203125,1.0,282.7922668457031,285.1746520996094,296.3909606933594,299.0169677734375,293.1499938964844,293.1499938964844,282.75,35001.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632550001144409,1.0,0.0,0.0,3.940659999847412,3.940686702728272,1.0361703743910766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.876953125,0.0,1873.1597900390625,1895.4371337890625,0.0,2141.1826171875,0.9699282050132751,1.0,0.0,3.0,1.0,0.0
17996160,297.5885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9246826171875,0.944017767906189,0.2548235058784485,0.2289163470268249,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247741699219,0.9062330722808838,0.2286575436592102,0.2166281044483184,297.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.9356723427772522,0.2487718611955642,0.1739603579044342,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248962402344,0.8667756915092468,0.2004770338535308,0.1901556849479675,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92529296875,0.7989113926887512,0.1551359593868255,0.7004335522651672,285.9246520996094,284.95001220703125,295.2143859863281,293.3267822265625,295.2121887207031,297.5222473144531,285.9239196777344,1.0,0.3336451649665832,1.0,1.0,0.0,1.0,-1.812499761581421,1.8124971389770508,2.6575667106953915e-06,1.397533893585205,1.0,1.0,0.0,19.61214637756348,25.0,39256.17578125,-0.0,477.3053588867188,1.0,282.754150390625,285.12860107421875,296.3912353515625,298.9911499023437,293.1499938964844,293.1499938964844,282.45001220703125,35228.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688325047492981,1.0,0.0,0.0,3.9533746242523193,3.953401565551758,1.0428677796880947e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.884765625,0.0,1891.3499755859373,1895.4371337890625,0.0,2190.47802734375,0.9729530215263368,1.0,0.0,3.0,1.0,0.0
17996220,297.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245483398437,0.9433056712150574,0.25766721367836,0.2316150218248367,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7246398925781,0.9046531319618224,0.2305303066968917,0.2185426205396652,297.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245788574219,0.9340358376502992,0.2509118020534515,0.1755670011043548,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7247314453125,0.8650138974189758,0.2018700689077377,0.1916085183620453,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250061035156,0.7954930663108826,0.1551876068115234,0.7012885808944702,285.7245483398437,284.95001220703125,295.2841491699219,293.3662414550781,295.28204345703125,297.49713134765625,285.7234191894531,1.0,0.3358624875545501,1.0,1.0,0.0,1.0,-1.8227423429489136,1.822739720344544,2.6870409328694222e-06,1.4056493043899536,1.0,1.0,0.0,20.477724075317383,25.0,40603.48828125,-0.0,486.5651245117188,1.0,282.457275390625,284.9034118652344,296.41876220703125,299.1075134277344,293.1499938964844,293.1499938964844,282.1499938964844,35539.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824742197990417,1.0,0.0,0.0,3.9708425998687744,3.970869779586792,1.0521039257582745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.15380859375,0.0,1916.53173828125,1895.4371337890625,0.0,2312.38330078125,0.9771082401275636,1.0,0.0,3.0,1.0,0.0
17996280,297.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245483398437,0.9433056712150574,0.25766721367836,0.2316150218248367,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7246398925781,0.9046531319618224,0.2305303066968917,0.2185426205396652,297.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245788574219,0.9340358376502992,0.2509118020534515,0.1755670011043548,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7247314453125,0.8650138974189758,0.2018700689077377,0.1916085183620453,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250061035156,0.7954930663108826,0.1551876068115234,0.7012885808944702,285.7245483398437,284.95001220703125,295.2841491699219,293.3662414550781,295.28204345703125,297.49713134765625,285.7234191894531,1.0,0.3358624875545501,1.0,1.0,0.0,1.0,-1.8227423429489136,1.822739720344544,2.6870409328694222e-06,1.4056493043899536,1.0,1.0,0.0,20.477724075317383,25.0,40603.48828125,-0.0,486.5651245117188,1.0,282.457275390625,284.9034118652344,296.41876220703125,299.1075134277344,293.1499938964844,293.1499938964844,282.1499938964844,35539.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824742197990417,1.0,0.0,0.0,3.9708425998687744,3.970869779586792,1.0521039257582745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.15380859375,0.0,1916.53173828125,1895.4371337890625,0.0,2312.38330078125,0.9771082401275636,1.0,0.0,3.0,1.0,0.0
17996340,297.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56597900390625,0.9423623085021972,0.2590678036212921,0.2329517304897308,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5670166015625,0.9032959938049316,0.2314006090164184,0.2194383442401886,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5661926269531,0.9325655698776244,0.2519196569919586,0.176329493522644,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5684814453125,0.8635805249214172,0.2024882286787033,0.1922615617513656,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722351074219,0.7931241393089294,0.155073881149292,0.7010816335678101,285.5655212402344,284.95001220703125,295.3209228515625,293.3874816894531,295.31890869140625,297.4831237792969,285.55029296875,1.0,0.3368927240371704,1.0,1.0,0.0,1.0,-1.8268755674362185,1.8268728256225584,2.6989860089088324e-06,1.408921718597412,1.0,1.0,0.0,20.966516494750977,25.0,41732.1015625,-0.0,490.7626953125,1.0,282.1846008300781,284.70654296875,296.4588623046875,299.26446533203125,293.1499938964844,293.1499938964844,282.1499938964844,35654.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913402318954468,1.0,0.0,0.0,3.977228403091431,3.977255582809448,1.0554905429671637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.8505859375,0.0,1925.79296875,1895.4371337890625,0.0,2392.529541015625,0.9786271452903748,1.0,0.0,3.0,1.0,0.0
17996400,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155029296875,0.9410178065299988,0.2600956559181213,0.2339093387126922,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155944824219,0.9017339944839478,0.2320111989974975,0.2200583964586258,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155029296875,0.9308052659034728,0.252631813287735,0.1768582612276077,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157775878906,0.8619776964187622,0.2029014527797699,0.1926939189434051,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162658691406,0.7907617688179016,0.1548983454704284,0.7004944086074829,285.51544189453125,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4712219238281,285.5141296386719,1.0,0.3376218974590301,1.0,1.0,0.0,1.0,-1.829219937324524,1.8292173147201536,2.705785391299287e-06,1.4107850790023804,1.0,1.0,0.0,21.39450454711914,25.0,41884.6796875,0.0,493.620849609375,1.0,282.15478515625,284.6707458496094,296.4470520019531,299.2156066894531,293.1499938964844,293.1499938964844,281.8500061035156,35725.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935495376586914,1.0,0.0,0.0,3.9812190532684326,3.981246471405029,1.0576096656222944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.822265625,0.0,1931.595703125,1895.4371337890625,0.0,2412.602783203125,0.9795763492584229,1.0,0.0,3.0,1.0,0.0
17996460,297.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089294433594,0.9379825592041016,0.2621463239192962,0.2358540147542953,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3090209960937,0.8982298374176025,0.2331572324037552,0.2212463021278381,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089599609375,0.9268469214439392,0.2539826929569244,0.1778825372457504,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30914306640625,0.8583968877792358,0.2036326676607132,0.193482220172882,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095092773437,0.7854390144348145,0.1543333232402801,0.6984046101570129,285.3089294433594,284.95001220703125,295.41363525390625,293.4426574707031,295.41168212890625,297.44500732421875,285.3074645996094,1.0,0.33894744515419,1.0,1.0,0.0,1.0,-1.8326503038406368,1.832647562026977,2.715752771109692e-06,1.4135119915008545,1.0,1.0,0.0,22.28851318359375,25.0,43091.65625,0.0,498.6507263183594,1.0,281.857177734375,284.4423828125,296.47467041015625,299.3153381347656,293.1499938964844,293.1499938964844,281.54998779296875,35837.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027697205543518,1.0,0.0,0.0,3.987406492233277,3.987433910369873,1.0608996490191205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.59326171875,0.0,1940.61572265625,1895.4371337890625,0.0,2496.775146484375,0.9810479879379272,1.0,0.0,3.0,1.0,0.0
