time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996520,297.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089294433594,0.9379825592041016,0.2621463239192962,0.2358540147542953,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3090209960937,0.8982298374176025,0.2331572324037552,0.2212463021278381,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089599609375,0.9268469214439392,0.2539826929569244,0.1778825372457504,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30914306640625,0.8583968877792358,0.2036326676607132,0.193482220172882,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095092773437,0.7854390144348145,0.1543333232402801,0.6984046101570129,285.3089294433594,284.95001220703125,295.41363525390625,293.4426574707031,295.41168212890625,297.44500732421875,285.3074645996094,1.0,0.33894744515419,1.0,1.0,0.0,1.0,-1.8326503038406368,1.832647562026977,2.715752771109692e-06,1.4135119915008545,1.0,1.0,0.0,22.28851318359375,25.0,43091.65625,0.0,498.6507263183594,1.0,281.857177734375,284.4423828125,296.47467041015625,299.3153381347656,293.1499938964844,293.1499938964844,281.54998779296875,35837.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027697205543518,1.0,0.0,0.0,3.987406492233277,3.987433910369873,1.0608996490191205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.59326171875,0.0,1940.61572265625,1895.4371337890625,0.0,2496.775146484375,0.9810479879379272,1.0,0.0,3.0,1.0,0.0
17996580,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.9348685145378112,0.2638987302780151,0.2375219613313675,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.8946877717971802,0.2340351641178131,0.2221698313951492,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9228585958480836,0.2550533711910248,0.1787005960941314,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.8548182845115662,0.2041359543800354,0.1940421313047409,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.7800630331039429,0.1535593569278717,0.6953125596046448,285.095947265625,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4194030761719,285.0943908691406,1.0,0.3398746848106384,1.0,1.0,0.0,1.0,-1.8337053060531616,1.8337026834487915,2.7188275453227102e-06,1.4143542051315308,1.0,1.0,0.0,23.100547790527344,25.0,44260.33203125,0.0,501.8778076171875,1.0,281.55584716796875,284.20831298828125,296.5093994140625,299.4215393066406,293.1499938964844,293.1499938964844,281.25,35903.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811030387878418,1.0,0.0,0.0,3.9910809993743896,3.991108655929565,1.062855858435796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.4501953125,0.0,1945.98583984375,1895.4371337890625,0.0,2572.68505859375,0.9819219708442688,1.0,0.0,3.0,1.0,0.0
17996640,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.9348685145378112,0.2638987302780151,0.2375219613313675,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.8946877717971802,0.2340351641178131,0.2221698313951492,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9228585958480836,0.2550533711910248,0.1787005960941314,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.8548182845115662,0.2041359543800354,0.1940421313047409,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.7800630331039429,0.1535593569278717,0.6953125596046448,285.095947265625,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4194030761719,285.0943908691406,1.0,0.3398746848106384,1.0,1.0,0.0,1.0,-1.8337053060531616,1.8337026834487915,2.7188275453227102e-06,1.4143542051315308,1.0,1.0,0.0,23.100547790527344,25.0,44260.33203125,0.0,501.8778076171875,1.0,281.55584716796875,284.20831298828125,296.5093994140625,299.4215393066406,293.1499938964844,293.1499938964844,281.25,35903.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811030387878418,1.0,0.0,0.0,3.9910809993743896,3.991108655929565,1.062855858435796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.4501953125,0.0,1945.98583984375,1895.4371337890625,0.0,2572.68505859375,0.9819219708442688,1.0,0.0,3.0,1.0,0.0
17996700,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9334951043128968,0.264690101146698,0.2382854521274566,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8930721282958984,0.2343945950269699,0.2225567251443863,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9210638403892516,0.2555097043514251,0.1790559887886047,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.853187084197998,0.2043241411447525,0.1942611038684845,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.7775129079818726,0.1531151384115219,0.693494975566864,284.9471435546875,284.95001220703125,295.5083312988281,293.50146484375,295.50640869140625,297.4071044921875,284.9283752441406,1.0,0.340206503868103,1.0,1.0,0.0,1.0,-1.8335943222045896,1.8335915803909304,2.718501491472125e-06,1.4142639636993408,0.9829139709472656,0.9829139709472656,0.0,23.45770835876465,25.0,45271.37890625,0.0,502.9196472167969,1.0,281.29168701171875,284.0199890136719,296.5521240234375,299.5827941894531,293.1499938964844,293.1499938964844,281.25,36072.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172422051429749,1.0,0.0,0.0,3.9907398223876953,3.990767240524292,1.0626740731822792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.42236328125,0.0,1946.919189453125,1895.4371337890625,0.0,2630.039306640625,0.9817395210266112,1.0,0.0,3.0,1.0,0.0
17996760,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9316964149475098,0.2653742134571075,0.2389226108789444,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8911354541778564,0.234670802950859,0.2228486537933349,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9188940525054932,0.2558736503124237,0.1793310493230819,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8512775897979736,0.2044408619403839,0.194400206208229,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7746930122375488,0.15260910987854,0.6913663744926453,284.897216796875,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.3945007324219,284.89959716796875,1.0,0.3404445052146911,1.0,1.0,0.0,1.0,-1.8326520919799805,1.8326493501663208,2.71576982413535e-06,1.413522243499756,0.9361354112625122,0.9361354112625122,0.0,23.83378219604492,25.0,45212.60546875,0.0,503.4727478027344,1.0,281.2554016113281,283.9996337890625,296.5439758300781,299.5173034667969,293.1499938964844,293.1499938964844,280.95001220703125,38280.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183038234710693,1.0,0.0,0.0,3.9342024326324463,3.934229612350464,1.0327772770324373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.43994140625,0.0,1891.32958984375,1895.4371337890625,0.0,2639.862548828125,0.9701642394065856,1.0,0.0,3.0,1.0,0.0
17996820,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.9299020767211914,0.2669673264026642,0.240278884768486,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.8887375593185425,0.2353688776493072,0.2234637439250946,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.9163174033164978,0.2567895650863647,0.179924264550209,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8488045334815979,0.2048056870698928,0.1947081089019775,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.7703402638435364,0.151699811220169,0.6871739625930786,284.8513488769531,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3734130859375,284.8641357421875,1.0,0.34074667096138,1.0,1.0,0.0,1.0,-1.8310658931732176,1.831063270568848,2.711111392272869e-06,1.4122265577316284,0.8251463174819946,0.8251463174819946,0.0,24.35888671875,25.0,45425.859375,0.0,504.0664367675781,1.0,280.9574279785156,283.9730834960937,296.5649108886719,299.5503845214844,293.1499938964844,293.1499938964844,281.25,44446.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219440579414368,1.0,0.0,0.0,3.589967727661133,3.58999252319336,8.599523084740213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.97216796875,0.0,1529.556640625,1895.4371337890625,0.0,2673.589111328125,0.8996444344520569,1.0,0.0,3.0,1.0,0.0
17996880,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.9299020767211914,0.2669673264026642,0.240278884768486,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.8887375593185425,0.2353688776493072,0.2234637439250946,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.9163174033164978,0.2567895650863647,0.179924264550209,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8488045334815979,0.2048056870698928,0.1947081089019775,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.7703402638435364,0.151699811220169,0.6871739625930786,284.8513488769531,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3734130859375,284.8641357421875,1.0,0.34074667096138,1.0,1.0,0.0,1.0,-1.8310658931732176,1.831063270568848,2.711111392272869e-06,1.4122265577316284,0.8251463174819946,0.8251463174819946,0.0,24.35888671875,25.0,45425.859375,0.0,504.0664367675781,1.0,280.9574279785156,283.9730834960937,296.5649108886719,299.5503845214844,293.1499938964844,293.1499938964844,281.25,44446.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219440579414368,1.0,0.0,0.0,3.589967727661133,3.58999252319336,8.599523084740213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.97216796875,0.0,1529.556640625,1895.4371337890625,0.0,2673.589111328125,0.8996444344520569,1.0,0.0,3.0,1.0,0.0
17996940,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9320804476737976,0.2685370445251465,0.2414147108793258,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.889970064163208,0.2362361699342727,0.2240780442953109,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.91790109872818,0.2578746974468231,0.1805020123720169,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8497337698936462,0.2054333090782165,0.1951184570789337,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7701297998428345,0.1515374481678009,0.6857253313064575,285.0331115722656,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.3681640625,285.0429382324219,1.0,0.3409265279769897,1.0,1.0,0.0,1.0,-1.8326101303100584,1.832607388496399,2.715471737246844e-06,1.413358449935913,0.9430931806564332,0.9430931806564332,0.0,24.3230209350586,25.0,45043.16015625,0.0,504.9731140136719,1.0,281.21063232421875,284.1517028808594,296.5162048339844,299.3628845214844,293.1499938964844,293.1499938964844,281.25,34882.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103871941566467,1.0,0.0,0.0,3.652371644973755,3.652395486831665,8.901090495783137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.61572265625,0.0,1527.4415283203125,1895.4371337890625,0.0,2566.75927734375,0.907679557800293,1.0,0.0,3.0,1.0,0.0
17997000,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.9360341429710388,0.2698941230773926,0.2426053881645202,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8927954435348511,0.2370644658803939,0.2248042970895767,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.9213299751281738,0.2588732838630676,0.1811625659465789,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8521430492401123,0.2060639858245849,0.1956595480442047,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.7715943455696106,0.1515461206436157,0.6854810118675232,285.04510498046875,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.3660583496094,285.0427551269531,1.0,0.3411552608013153,1.0,1.0,0.0,1.0,-1.8360600471496584,1.8360573053359983,2.725407966863713e-06,1.4160202741622925,0.9788669943809508,0.9788669943809508,0.0,24.08300971984864,25.0,45305.7265625,0.0,506.50140380859375,1.0,281.24285888671875,284.141357421875,296.5522766113281,299.4442749023437,293.1499938964844,293.1499938964844,280.95001220703125,32758.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066633343696594,1.0,0.0,0.0,3.7386529445648193,3.738677263259888,9.326605550086242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.57763671875,0.0,1609.2091064453125,1895.4371337890625,0.0,2532.50048828125,0.922927975654602,1.0,0.0,3.0,1.0,0.0
17997060,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.941008985042572,0.2718324065208435,0.2446402460336685,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8963375687599182,0.2383314073085785,0.2261742949485778,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.925621747970581,0.260327398777008,0.1823440194129943,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8550775051116943,0.2069728672504425,0.1966661512851715,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7726190686225891,0.1512037962675094,0.6844419836997986,284.88702392578125,284.95001220703125,295.72576904296875,293.6455383300781,295.7239074707031,297.3536376953125,284.89422607421875,1.0,0.3417170941829681,1.0,1.0,0.0,1.0,-1.841532111167908,1.841529369354248,2.7412672807258787e-06,1.4202824831008911,0.8616207242012024,0.8616207242012024,0.0,23.92363166809082,25.0,46138.95703125,0.0,509.62744140625,1.0,280.95660400390625,283.98583984375,296.6712646484375,299.6843566894531,293.1499938964844,293.1499938964844,281.25,39547.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165349960327148,1.0,0.0,0.0,3.6334228515625,3.633447170257568,8.8089706196115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.03955078125,0.0,1541.22900390625,1895.4371337890625,0.0,2623.49853515625,0.904085338115692,1.0,0.0,3.0,1.0,0.0
17997120,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.941008985042572,0.2718324065208435,0.2446402460336685,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8963375687599182,0.2383314073085785,0.2261742949485778,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.925621747970581,0.260327398777008,0.1823440194129943,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8550775051116943,0.2069728672504425,0.1966661512851715,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7726190686225891,0.1512037962675094,0.6844419836997986,284.88702392578125,284.95001220703125,295.72576904296875,293.6455383300781,295.7239074707031,297.3536376953125,284.89422607421875,1.0,0.3417170941829681,1.0,1.0,0.0,1.0,-1.841532111167908,1.841529369354248,2.7412672807258787e-06,1.4202824831008911,0.8616207242012024,0.8616207242012024,0.0,23.92363166809082,25.0,46138.95703125,0.0,509.62744140625,1.0,280.95660400390625,283.98583984375,296.6712646484375,299.6843566894531,293.1499938964844,293.1499938964844,281.25,39547.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165349960327148,1.0,0.0,0.0,3.6334228515625,3.633447170257568,8.8089706196115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.03955078125,0.0,1541.22900390625,1895.4371337890625,0.0,2623.49853515625,0.904085338115692,1.0,0.0,3.0,1.0,0.0
17997180,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9463059902191162,0.2744869887828827,0.2467436045408249,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.90018230676651,0.2400182485580444,0.2275739014148712,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.930291473865509,0.2623105943202972,0.1835568249225616,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.8583146333694458,0.2082564234733581,0.1977046132087707,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.7739037275314331,0.1511451601982116,0.6835057735443115,285.0673217773437,284.95001220703125,295.7869567871094,293.6882629394531,295.7850952148437,297.34765625,285.0653991699219,1.0,0.3423066735267639,1.0,1.0,0.0,1.0,-1.847313404083252,1.8473106622695925,2.757918537099613e-06,1.4246660470962524,1.0,1.0,0.0,23.72835350036621,25.0,46005.67578125,0.0,512.8650512695312,1.0,281.2429504394531,284.1495056152344,296.6617126464844,299.5992431640625,293.1499938964844,293.1499938964844,280.95001220703125,32269.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068404793739319,1.0,0.0,0.0,3.7849550247192383,3.784979820251465,9.559050795360235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.8671875,0.0,1659.6131591796875,1895.4371337890625,0.0,2534.128173828125,0.9327808022499084,1.0,0.0,3.0,1.0,0.0
17997240,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9463059902191162,0.2744869887828827,0.2467436045408249,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.90018230676651,0.2400182485580444,0.2275739014148712,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.930291473865509,0.2623105943202972,0.1835568249225616,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.8583146333694458,0.2082564234733581,0.1977046132087707,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.7739037275314331,0.1511451601982116,0.6835057735443115,285.0673217773437,284.95001220703125,295.7869567871094,293.6882629394531,295.7850952148437,297.34765625,285.0653991699219,1.0,0.3423066735267639,1.0,1.0,0.0,1.0,-1.847313404083252,1.8473106622695925,2.757918537099613e-06,1.4246660470962524,1.0,1.0,0.0,23.72835350036621,25.0,46005.67578125,0.0,512.8650512695312,1.0,281.2429504394531,284.1495056152344,296.6617126464844,299.5992431640625,293.1499938964844,293.1499938964844,280.95001220703125,32269.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068404793739319,1.0,0.0,0.0,3.7849550247192383,3.784979820251465,9.559050795360235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.8671875,0.0,1659.6131591796875,1895.4371337890625,0.0,2534.128173828125,0.9327808022499084,1.0,0.0,3.0,1.0,0.0
17997300,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9494308829307556,0.2755148708820343,0.2478740066289901,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.902579128742218,0.2407241016626358,0.2283599525690078,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9331640005111694,0.2631027996540069,0.1842260062694549,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8603878617286682,0.2087868750095367,0.1983070820569992,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.7749980688095093,0.1510539054870605,0.6834266185760498,284.9184875488281,284.95001220703125,295.8173522949219,293.7098999023437,295.8155212402344,297.3433532714844,284.9004211425781,1.0,0.3426702320575714,1.0,1.0,0.0,1.0,-1.851048707962036,1.8510459661483765,2.768799731711624e-06,1.4275652170181274,0.9346821308135986,0.9346821308135986,0.0,23.59488868713379,25.0,47074.89453125,0.0,514.9418334960938,1.0,280.99468994140625,283.962646484375,296.7547302246094,299.8596496582031,293.1499938964844,293.1499938964844,280.95001220703125,34511.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151329159736633,1.0,0.0,0.0,3.812078714370728,3.812103986740112,9.696544793769135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.20654296875,0.0,1709.4422607421875,1895.4371337890625,0.0,2610.539794921875,0.939179539680481,1.0,0.0,3.0,1.0,0.0
17997360,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9498500227928162,0.2761957943439483,0.2485923022031784,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9027693867683412,0.2411933690309524,0.22888845205307,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9333901405334472,0.263614147901535,0.1846543699502945,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8604501485824585,0.2091090977191925,0.1986877620220184,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7742237448692322,0.1507933288812637,0.6825698614120483,284.8837585449219,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.33612060546875,284.88824462890625,1.0,0.3429717421531677,1.0,1.0,0.0,1.0,-1.8524909019470213,1.8524881601333616,2.7729806788556743e-06,1.4286646842956543,0.8907260298728943,0.8907260298728943,0.0,23.715181350708008,25.0,47009.8515625,0.0,516.287109375,1.0,280.9564514160156,283.9601135253906,296.7696533203125,299.8401794433594,293.1499938964844,293.1499938964844,281.25,38219.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189954161643982,1.0,0.0,0.0,3.7356460094451904,3.735671281814575,9.311608550888196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.90234375,0.0,1647.5565185546875,1895.4371337890625,0.0,2646.2646484375,0.9255224466323853,1.0,0.0,3.0,1.0,0.0
17997420,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.9534298181533812,0.2786200642585754,0.2504684329032898,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.9053906202316284,0.2427453696727752,0.2301584631204605,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.9365041851997375,0.2654191851615906,0.1857357025146484,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.8625873327255249,0.2102918773889541,0.1996314972639084,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.7744821906089783,0.1506635546684265,0.6813549399375916,285.0752868652344,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3305969238281,285.0755920410156,1.0,0.343580812215805,1.0,1.0,0.0,1.0,-1.857237458229065,1.8572347164154053,2.7866858545166906e-06,1.4322243928909302,1.0,1.0,0.0,23.68085670471192,25.0,46713.31640625,0.0,519.3709716796875,1.0,281.2435607910156,284.1460876464844,296.7522277832031,299.7369689941406,293.1499938964844,293.1499938964844,280.95001220703125,33305.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099361062049866,1.0,0.0,0.0,3.845787763595581,3.845813274383545,9.868790584732778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.9560546875,0.0,1740.8580322265625,1895.4371337890625,0.0,2562.605224609375,0.9472222924232484,1.0,0.0,3.0,1.0,0.0
17997480,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.9534298181533812,0.2786200642585754,0.2504684329032898,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.9053906202316284,0.2427453696727752,0.2301584631204605,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.9365041851997375,0.2654191851615906,0.1857357025146484,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.8625873327255249,0.2102918773889541,0.1996314972639084,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.7744821906089783,0.1506635546684265,0.6813549399375916,285.0752868652344,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3305969238281,285.0755920410156,1.0,0.343580812215805,1.0,1.0,0.0,1.0,-1.857237458229065,1.8572347164154053,2.7866858545166906e-06,1.4322243928909302,1.0,1.0,0.0,23.68085670471192,25.0,46713.31640625,0.0,519.3709716796875,1.0,281.2435607910156,284.1460876464844,296.7522277832031,299.7369689941406,293.1499938964844,293.1499938964844,280.95001220703125,33305.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099361062049866,1.0,0.0,0.0,3.845787763595581,3.845813274383545,9.868790584732778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.9560546875,0.0,1740.8580322265625,1895.4371337890625,0.0,2562.605224609375,0.9472222924232484,1.0,0.0,3.0,1.0,0.0
17997540,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9562431573867798,0.2801973223686218,0.2522065341472626,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9075668454170228,0.2438506036996841,0.2314088642597198,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9389644265174866,0.2666261792182922,0.1867682188749313,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8643021583557129,0.2111001461744308,0.2005743086338043,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7744079828262329,0.1502843648195266,0.680294394493103,284.88922119140625,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3202819824219,284.892578125,1.0,0.3442389070987701,1.0,1.0,0.0,1.0,-1.861928939819336,1.8619261980056765,2.8004474188492168e-06,1.4358710050582886,0.9135006070137024,0.9135006070137024,0.0,23.72629165649414,25.0,47802.359375,0.0,522.6819458007812,1.0,280.9557189941406,283.9477233886719,296.8575439453125,299.9770812988281,293.1499938964844,293.1499938964844,280.6499938964844,37708.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217374086380005,1.0,0.0,0.0,3.8145651817321777,3.8145911693573,9.70919813880755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.5234375,0.0,1737.437255859375,1895.4371337890625,0.0,2671.673095703125,0.9428412914276124,1.0,0.0,3.0,1.0,0.0
17997600,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9562431573867798,0.2801973223686218,0.2522065341472626,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9075668454170228,0.2438506036996841,0.2314088642597198,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9389644265174866,0.2666261792182922,0.1867682188749313,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8643021583557129,0.2111001461744308,0.2005743086338043,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7744079828262329,0.1502843648195266,0.680294394493103,284.88922119140625,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3202819824219,284.892578125,1.0,0.3442389070987701,1.0,1.0,0.0,1.0,-1.861928939819336,1.8619261980056765,2.8004474188492168e-06,1.4358710050582886,0.9135006070137024,0.9135006070137024,0.0,23.72629165649414,25.0,47802.359375,0.0,522.6819458007812,1.0,280.9557189941406,283.9477233886719,296.8575439453125,299.9770812988281,293.1499938964844,293.1499938964844,280.6499938964844,37708.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217374086380005,1.0,0.0,0.0,3.8145651817321777,3.8145911693573,9.70919813880755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.5234375,0.0,1737.437255859375,1895.4371337890625,0.0,2671.673095703125,0.9428412914276124,1.0,0.0,3.0,1.0,0.0
17997660,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.954716145992279,0.2813674509525299,0.2532334327697754,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9058102369308472,0.2445981651544571,0.2321346998214721,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9370070099830629,0.267451524734497,0.1873470991849899,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8625504374504089,0.2115883082151413,0.20105741918087,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.7710908055305481,0.149613082408905,0.6774471402168274,284.8640441894531,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.30718994140625,284.8768615722656,1.0,0.3446496725082397,1.0,1.0,0.0,1.0,-1.861890435218811,1.861887693405152,2.8002784802083625e-06,1.435800552368164,0.8181775808334351,0.8181775808334351,0.0,24.162336349487305,25.0,48038.2109375,0.0,524.0380249023438,1.0,280.6575012207031,283.9395446777344,296.88262939453125,300.0290832519531,293.1499938964844,293.1499938964844,280.95001220703125,43486.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285753726959229,1.0,0.0,0.0,3.4901373386383057,3.4901609420776367,8.127898922793975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.419921875,0.0,1416.0404052734375,1895.4371337890625,0.0,2735.18798828125,0.877396821975708,1.0,0.0,3.0,1.0,0.0
17997720,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.954716145992279,0.2813674509525299,0.2532334327697754,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9058102369308472,0.2445981651544571,0.2321346998214721,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9370070099830629,0.267451524734497,0.1873470991849899,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8625504374504089,0.2115883082151413,0.20105741918087,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.7710908055305481,0.149613082408905,0.6774471402168274,284.8640441894531,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.30718994140625,284.8768615722656,1.0,0.3446496725082397,1.0,1.0,0.0,1.0,-1.861890435218811,1.861887693405152,2.8002784802083625e-06,1.435800552368164,0.8181775808334351,0.8181775808334351,0.0,24.162336349487305,25.0,48038.2109375,0.0,524.0380249023438,1.0,280.6575012207031,283.9395446777344,296.88262939453125,300.0290832519531,293.1499938964844,293.1499938964844,280.95001220703125,43486.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285753726959229,1.0,0.0,0.0,3.4901373386383057,3.4901609420776367,8.127898922793975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.419921875,0.0,1416.0404052734375,1895.4371337890625,0.0,2735.18798828125,0.877396821975708,1.0,0.0,3.0,1.0,0.0
17997780,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9590643644332886,0.2837772667407989,0.2551310062408447,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9093156456947328,0.2461310178041458,0.2333797514438629,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9409791827201844,0.2692379057407379,0.188421294093132,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8654059767723083,0.212771937251091,0.2019925415515899,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7719495892524719,0.1494709104299545,0.6760879158973694,285.033447265625,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.30523681640625,285.0306091308594,1.0,0.3451075255870819,1.0,1.0,0.0,1.0,-1.8664401769638064,1.866437315940857,2.813623268593801e-06,1.4393093585968018,0.9559284448623656,0.9559284448623656,0.0,23.99493980407715,25.0,48026.75390625,0.0,526.5967407226562,1.0,280.94189453125,284.08160400390625,296.8720092773437,299.9337463378906,293.1499938964844,293.1499938964844,280.6499938964844,32490.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159550428390503,1.0,0.0,0.0,3.658913373947144,3.6589369773864746,8.933004664868349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.15673828125,0.0,1516.7830810546875,1895.4371337890625,0.0,2618.13720703125,0.9047384858131408,1.0,0.0,3.0,1.0,0.0
17997840,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9590643644332886,0.2837772667407989,0.2551310062408447,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9093156456947328,0.2461310178041458,0.2333797514438629,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9409791827201844,0.2692379057407379,0.188421294093132,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8654059767723083,0.212771937251091,0.2019925415515899,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7719495892524719,0.1494709104299545,0.6760879158973694,285.033447265625,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.30523681640625,285.0306091308594,1.0,0.3451075255870819,1.0,1.0,0.0,1.0,-1.8664401769638064,1.866437315940857,2.813623268593801e-06,1.4393093585968018,0.9559284448623656,0.9559284448623656,0.0,23.99493980407715,25.0,48026.75390625,0.0,526.5967407226562,1.0,280.94189453125,284.08160400390625,296.8720092773437,299.9337463378906,293.1499938964844,293.1499938964844,280.6499938964844,32490.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159550428390503,1.0,0.0,0.0,3.658913373947144,3.6589369773864746,8.933004664868349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.15673828125,0.0,1516.7830810546875,1895.4371337890625,0.0,2618.13720703125,0.9047384858131408,1.0,0.0,3.0,1.0,0.0
17997900,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9614372849464417,0.284593790769577,0.2560887634754181,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9114323258399964,0.2467208802700042,0.234064906835556,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.94325852394104,0.269876480102539,0.1889916062355041,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8671314716339111,0.2132197171449661,0.2025242894887924,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7726951241493225,0.1493219286203384,0.6757623553276062,284.8890075683594,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.3021240234375,284.8739929199219,1.0,0.3453940451145172,1.0,1.0,0.0,1.0,-1.86934781074524,1.86934494972229,2.8222718810866354e-06,1.441624641418457,0.8673206567764282,0.8673206567764282,0.0,23.894519805908203,25.0,48949.91796875,0.0,528.2570190429688,1.0,280.697021484375,283.9083251953125,296.96612548828125,300.19140625,293.1499938964844,293.1499938964844,280.6499938964844,36177.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229832053184509,1.0,0.0,0.0,3.656696319580078,3.656720399856568,8.922181677917251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.34619140625,0.0,1541.9591064453125,1895.4371337890625,0.0,2683.228515625,0.9046099781990052,1.0,0.0,3.0,1.0,0.0
17997960,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.961371660232544,0.2851323783397674,0.2566400170326233,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9112659692764282,0.2471189349889755,0.2345002442598343,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9430541396141052,0.2702892422676086,0.1893274635076522,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8669050931930542,0.2134988903999328,0.202841654419899,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7716795206069946,0.1490382254123687,0.6747147440910339,284.8936767578125,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2964782714844,284.90142822265625,1.0,0.345615416765213,1.0,1.0,0.0,1.0,-1.8700608015060425,1.8700579404830933,2.824419652824872e-06,1.4422101974487305,0.8457751274108887,0.8457751274108887,0.0,24.032325744628903,25.0,48763.71875,0.0,529.181640625,1.0,280.65777587890625,283.948486328125,296.981201171875,300.1596374511719,293.1499938964844,293.1499938964844,280.95001220703125,39617.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254779577255249,1.0,0.0,0.0,3.535782814025879,3.53580641746521,8.341889952134807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.53125,0.0,1435.9918212890625,1895.4371337890625,0.0,2706.391357421875,0.8829154372215271,1.0,0.0,3.0,1.0,0.0
17998020,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.9644611477851868,0.2872389853000641,0.2582758963108063,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.91398423910141,0.2485232502222061,0.2356551885604858,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.9459223747253418,0.2718812227249145,0.1902844756841659,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8690357804298401,0.2145906090736389,0.203720822930336,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.7719364166259766,0.1488578766584396,0.6733496785163879,285.0519714355469,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2939147949219,285.04815673828125,1.0,0.3460878133773803,1.0,1.0,0.0,1.0,-1.873974084854126,1.8739712238311768,2.835932946254616e-06,1.4452135562896729,0.9903157949447632,0.9903157949447632,0.0,23.970252990722656,25.0,48741.8828125,0.0,531.6607055664062,1.0,280.94256591796875,284.0854187011719,296.97833251953125,300.08526611328125,293.1499938964844,293.1499938964844,280.6499938964844,31665.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163064122200012,1.0,0.0,0.0,3.711010217666626,3.711034059524536,9.189197953674012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.427734375,0.0,1569.1358642578125,1895.4371337890625,0.0,2621.38525390625,0.9158352613449096,1.0,0.0,3.0,1.0,0.0
17998080,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.9644611477851868,0.2872389853000641,0.2582758963108063,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.91398423910141,0.2485232502222061,0.2356551885604858,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.9459223747253418,0.2718812227249145,0.1902844756841659,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8690357804298401,0.2145906090736389,0.203720822930336,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.7719364166259766,0.1488578766584396,0.6733496785163879,285.0519714355469,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2939147949219,285.04815673828125,1.0,0.3460878133773803,1.0,1.0,0.0,1.0,-1.873974084854126,1.8739712238311768,2.835932946254616e-06,1.4452135562896729,0.9903157949447632,0.9903157949447632,0.0,23.970252990722656,25.0,48741.8828125,0.0,531.6607055664062,1.0,280.94256591796875,284.0854187011719,296.97833251953125,300.08526611328125,293.1499938964844,293.1499938964844,280.6499938964844,31665.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163064122200012,1.0,0.0,0.0,3.711010217666626,3.711034059524536,9.189197953674012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.427734375,0.0,1569.1358642578125,1895.4371337890625,0.0,2621.38525390625,0.9158352613449096,1.0,0.0,3.0,1.0,0.0
17998140,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9662293195724488,0.2880252003669739,0.259279191493988,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9156379103660583,0.2491296976804733,0.2364096194505691,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9476038217544556,0.2725081741809845,0.190892606973648,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.870327353477478,0.2150435000658035,0.2043053656816482,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7720752954483032,0.1485869437456131,0.6726582050323486,284.87017822265625,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.28887939453125,284.8647155761719,1.0,0.3464266955852508,1.0,1.0,0.0,1.0,-1.8766900300979608,1.876687169075012,2.843904667315656e-06,1.4472728967666626,0.8750759363174438,0.8750759363174438,0.0,23.95396614074707,25.0,49675.328125,0.0,533.4705810546875,1.0,280.6767272949219,283.8887023925781,297.0796203613281,300.343505859375,293.1499938964844,293.1499938964844,280.6499938964844,36988.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258819580078125,1.0,0.0,0.0,3.6985151767730713,3.698539733886719,9.127421094490272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.130859375,0.0,1595.314208984375,1895.4371337890625,0.0,2710.144775390625,0.9147320985794068,1.0,0.0,3.0,1.0,0.0
17998200,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9655811786651612,0.2883137762546539,0.2595592141151428,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9149215221405028,0.2493548244237899,0.2366518527269363,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9468388557434082,0.2727294266223907,0.1910673230886459,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8696725964546204,0.2151950448751449,0.2044766098260879,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.77091383934021,0.148348182439804,0.6717247366905212,284.8819274902344,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2845764160156,284.8887023925781,1.0,0.3465597033500671,1.0,1.0,0.0,1.0,-1.876612663269043,1.8766098022460933,2.843635229510255e-06,1.4471838474273682,0.8639419078826904,0.8639419078826904,0.0,24.10799789428711,25.0,49576.9375,0.0,533.9093627929688,1.0,280.6568603515625,283.9198303222656,297.0825500488281,300.31494140625,293.1499938964844,293.1499938964844,280.95001220703125,39027.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274555802345276,1.0,0.0,0.0,3.625205993652344,3.625230312347412,8.76917397363286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.47314453125,0.0,1528.255126953125,1895.4371337890625,0.0,2724.7724609375,0.9018286466598512,1.0,0.0,3.0,1.0,0.0
17998260,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.967629373073578,0.2902076542377472,0.2609674036502838,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9167384505271912,0.2506264448165893,0.2376622706651687,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9486858248710632,0.2741566598415375,0.1918901801109314,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8710363507270813,0.2161806374788284,0.2052400857210159,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.7704780697822571,0.1480876505374908,0.6699681282043457,285.05291748046875,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2818603515625,285.050048828125,1.0,0.3469498753547668,1.0,1.0,0.0,1.0,-1.8793085813522337,1.879305720329285,2.851839326467598e-06,1.4494283199310305,1.0,1.0,0.0,24.12897682189941,25.0,49446.4375,0.0,535.8318481445312,1.0,280.943115234375,284.07470703125,297.0735778808594,300.22674560546875,293.1499938964844,293.1499938964844,280.6499938964844,32137.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185256123542786,1.0,0.0,0.0,3.776598453521729,3.776623010635376,9.516886620986044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.9814453125,0.0,1648.7281494140625,1895.4371337890625,0.0,2641.915771484375,0.930948793888092,1.0,0.0,3.0,1.0,0.0
17998320,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.967629373073578,0.2902076542377472,0.2609674036502838,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9167384505271912,0.2506264448165893,0.2376622706651687,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9486858248710632,0.2741566598415375,0.1918901801109314,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8710363507270813,0.2161806374788284,0.2052400857210159,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.7704780697822571,0.1480876505374908,0.6699681282043457,285.05291748046875,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2818603515625,285.050048828125,1.0,0.3469498753547668,1.0,1.0,0.0,1.0,-1.8793085813522337,1.879305720329285,2.851839326467598e-06,1.4494283199310305,1.0,1.0,0.0,24.12897682189941,25.0,49446.4375,0.0,535.8318481445312,1.0,280.943115234375,284.07470703125,297.0735778808594,300.22674560546875,293.1499938964844,293.1499938964844,280.6499938964844,32137.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185256123542786,1.0,0.0,0.0,3.776598453521729,3.776623010635376,9.516886620986044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.9814453125,0.0,1648.7281494140625,1895.4371337890625,0.0,2641.915771484375,0.930948793888092,1.0,0.0,3.0,1.0,0.0
