time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998380,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9684813618659972,0.2911310791969299,0.2621193826198578,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9174833297729492,0.2513763904571533,0.2385806888341903,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9493672251701356,0.2748954892158508,0.1925973296165466,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8715204000473022,0.2167243510484695,0.2059371322393417,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7693239450454712,0.1475379019975662,0.668146550655365,284.8786315917969,284.95001220703125,296.3724365234375,294.1438293457031,296.3707580566406,297.2729797363281,284.884033203125,1.0,0.3473414778709411,1.0,1.0,0.0,1.0,-1.8812981843948364,1.8812953233718872,2.85811938738334e-06,1.4512401819229126,0.8804945945739746,0.8804945945739746,0.0,24.273412704467773,25.0,50334.69140625,0.0,537.6648559570312,1.0,280.6570129394531,283.90057373046875,297.1754150390625,300.4554748535156,293.1499938964844,293.1499938964844,280.95001220703125,38717.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293638825416565,1.0,0.0,0.0,3.703850269317627,3.7038753032684326,9.153773135039956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.87939453125,0.0,1614.545166015625,1895.4371337890625,0.0,2742.524658203125,0.9189953804016112,1.0,0.0,3.0,1.0,0.0
17998440,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9684813618659972,0.2911310791969299,0.2621193826198578,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9174833297729492,0.2513763904571533,0.2385806888341903,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9493672251701356,0.2748954892158508,0.1925973296165466,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8715204000473022,0.2167243510484695,0.2059371322393417,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7693239450454712,0.1475379019975662,0.668146550655365,284.8786315917969,284.95001220703125,296.3724365234375,294.1438293457031,296.3707580566406,297.2729797363281,284.884033203125,1.0,0.3473414778709411,1.0,1.0,0.0,1.0,-1.8812981843948364,1.8812953233718872,2.85811938738334e-06,1.4512401819229126,0.8804945945739746,0.8804945945739746,0.0,24.273412704467773,25.0,50334.69140625,0.0,537.6648559570312,1.0,280.6570129394531,283.90057373046875,297.1754150390625,300.4554748535156,293.1499938964844,293.1499938964844,280.95001220703125,38717.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293638825416565,1.0,0.0,0.0,3.703850269317627,3.7038753032684326,9.153773135039956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.87939453125,0.0,1614.545166015625,1895.4371337890625,0.0,2742.524658203125,0.9189953804016112,1.0,0.0,3.0,1.0,0.0
17998500,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9682058095932008,0.2918740510940552,0.2625598907470703,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9170982837677002,0.2518816888332367,0.2389266043901443,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9489488005638124,0.2754495143890381,0.1928577870130539,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8711277842521667,0.2171060591936111,0.2061851024627685,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7681588530540466,0.1473219543695449,0.666826605796814,285.03436279296875,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2704467773437,285.04852294921875,1.0,0.3474661707878113,1.0,1.0,0.0,1.0,-1.881265640258789,1.88126277923584,2.858060724975076e-06,1.451241970062256,0.9834284782409668,0.9834284782409668,0.0,24.40384864807129,25.0,49811.12109375,0.0,538.0609130859375,1.0,280.9034729003906,284.0729064941406,297.13427734375,300.2720031738281,293.1499938964844,293.1499938964844,280.95001220703125,34132.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225564956665039,1.0,0.0,0.0,3.7435672283172607,3.743591785430908,9.351139738100755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.861328125,0.0,1625.445556640625,1895.4371337890625,0.0,2679.269775390625,0.9271565675735474,1.0,0.0,3.0,1.0,0.0
17998560,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.9702070355415344,0.2928820550441742,0.2633907198905945,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9190829992294312,0.2525764405727386,0.2395173758268356,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9509358406066896,0.2762226462364197,0.1933449804782867,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.872708261013031,0.2176574617624282,0.206645980477333,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.7687349319458008,0.1472415924072265,0.6662177443504333,285.0579528808594,284.95001220703125,296.4281311035156,294.1912536621094,296.4264831542969,297.27069091796875,285.0572204589844,1.0,0.3476494252681732,1.0,1.0,0.0,1.0,-1.883378267288208,1.8833754062652588,2.8644005851674592e-06,1.4529242515563965,1.0,1.0,0.0,24.294160842895508,28.0,50083.2578125,0.0,539.1697387695312,1.0,280.9430847167969,284.0715026855469,297.16766357421875,300.36181640625,293.1499938964844,293.1499938964844,280.6499938964844,32991.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203221559524536,1.0,0.0,0.0,3.8266468048095694,3.826672077178955,9.770798214958631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.5634765625,0.0,1715.119140625,1895.4371337890625,0.0,2658.553955078125,0.9427674412727356,1.0,0.0,3.0,1.0,0.0
17998620,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9654138088226318,0.2936958968639374,0.2644858956336975,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9137224555015564,0.2532861828804016,0.2404349446296692,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9454546570777892,0.2768958806991577,0.1940351873636245,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8681201934814453,0.2181766629219055,0.2073565870523452,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.763200044631958,0.1466842740774154,0.6645224094390869,284.88189697265625,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2625732421875,284.88653564453125,1.0,0.3490213453769684,1.0,1.0,0.0,1.0,-1.8854457139968872,1.885442852973938,2.870786147468607e-06,1.454694390296936,0.8968821167945862,0.8968821167945862,0.0,25.344532012939453,31.0,51046.43359375,0.0,543.971923828125,1.0,280.65673828125,283.8901062011719,297.2693176269531,300.5935974121094,293.1499938964844,293.1499938964844,280.95001220703125,38404.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307909369468689,1.0,0.0,0.0,3.76899528503418,3.769020795822144,9.47860598898842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.69287109375,0.0,1688.20654296875,1895.4371337890625,0.0,2755.8095703125,0.9332079887390136,1.0,0.0,3.0,1.0,0.0
17998680,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9654138088226318,0.2936958968639374,0.2644858956336975,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9137224555015564,0.2532861828804016,0.2404349446296692,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9454546570777892,0.2768958806991577,0.1940351873636245,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8681201934814453,0.2181766629219055,0.2073565870523452,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.763200044631958,0.1466842740774154,0.6645224094390869,284.88189697265625,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2625732421875,284.88653564453125,1.0,0.3490213453769684,1.0,1.0,0.0,1.0,-1.8854457139968872,1.885442852973938,2.870786147468607e-06,1.454694390296936,0.8968821167945862,0.8968821167945862,0.0,25.344532012939453,31.0,51046.43359375,0.0,543.971923828125,1.0,280.65673828125,283.8901062011719,297.2693176269531,300.5935974121094,293.1499938964844,293.1499938964844,280.95001220703125,38404.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307909369468689,1.0,0.0,0.0,3.76899528503418,3.769020795822144,9.47860598898842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.69287109375,0.0,1688.20654296875,1895.4371337890625,0.0,2755.8095703125,0.9332079887390136,1.0,0.0,3.0,1.0,0.0
17998740,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.9571807980537416,0.2953027486801147,0.2656763195991516,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.9052506685256958,0.2544243931770324,0.2413710057735443,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.936301589012146,0.2781316936016083,0.1947598457336425,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8607231974601746,0.2190644443035125,0.2080819308757782,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.7552542090415955,0.1463599503040313,0.6627687811851501,285.0723876953125,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2606506347656,285.07281494140625,1.0,0.3509589731693268,1.0,1.0,0.0,1.0,-1.8876303434371948,1.8876274824142456,2.877426140912576e-06,1.45648193359375,1.0,1.0,0.0,26.997737884521484,34.0,50709.32421875,0.0,550.8059692382812,1.0,280.9437866210937,284.0771179199219,297.2621459960937,300.49627685546875,293.1499938964844,293.1499938964844,280.6499938964844,33677.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216656446456909,1.0,0.0,0.0,3.867053747177124,3.867079496383667,9.978234629670624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.3828125,0.0,1769.914794921875,1895.4371337890625,0.0,2671.00732421875,0.9522992372512816,1.0,0.0,3.0,1.0,0.0
17998800,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.9571807980537416,0.2953027486801147,0.2656763195991516,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.9052506685256958,0.2544243931770324,0.2413710057735443,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.936301589012146,0.2781316936016083,0.1947598457336425,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8607231974601746,0.2190644443035125,0.2080819308757782,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.7552542090415955,0.1463599503040313,0.6627687811851501,285.0723876953125,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2606506347656,285.07281494140625,1.0,0.3509589731693268,1.0,1.0,0.0,1.0,-1.8876303434371948,1.8876274824142456,2.877426140912576e-06,1.45648193359375,1.0,1.0,0.0,26.997737884521484,34.0,50709.32421875,0.0,550.8059692382812,1.0,280.9437866210937,284.0771179199219,297.2621459960937,300.49627685546875,293.1499938964844,293.1499938964844,280.6499938964844,33677.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216656446456909,1.0,0.0,0.0,3.867053747177124,3.867079496383667,9.978234629670624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.3828125,0.0,1769.914794921875,1895.4371337890625,0.0,2671.00732421875,0.9522992372512816,1.0,0.0,3.0,1.0,0.0
17998860,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9459847807884216,0.2960045933723449,0.2667301297187805,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8952255249023438,0.2550975680351257,0.2423058599233627,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9245014786720276,0.2787435352802276,0.1954478770494461,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8516038656234741,0.2195598632097244,0.2088206261396408,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7459978461265564,0.1457942575216293,0.661254346370697,284.8890991210937,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.253173828125,284.8927917480469,1.0,0.3533671200275421,1.0,1.0,0.0,1.0,-1.8899177312850952,1.889914870262146,2.884591822294169e-06,1.4584985971450806,0.9151843190193176,0.9151843190193176,0.0,29.16950225830078,37.0,51760.8828125,0.0,559.3938598632812,1.0,280.6556396484375,283.8838195800781,297.3652648925781,300.7341613769531,293.1499938964844,293.1499938964844,280.3500061035156,37885.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320240378379822,1.0,0.0,0.0,3.828117847442627,3.828143835067749,9.778311778063653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.94921875,0.0,1755.3018798828125,1895.4371337890625,0.0,2767.295654296875,0.9460474848747252,1.0,0.0,3.0,1.0,0.0
17998920,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9459847807884216,0.2960045933723449,0.2667301297187805,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8952255249023438,0.2550975680351257,0.2423058599233627,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9245014786720276,0.2787435352802276,0.1954478770494461,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8516038656234741,0.2195598632097244,0.2088206261396408,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7459978461265564,0.1457942575216293,0.661254346370697,284.8890991210937,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.253173828125,284.8927917480469,1.0,0.3533671200275421,1.0,1.0,0.0,1.0,-1.8899177312850952,1.889914870262146,2.884591822294169e-06,1.4584985971450806,0.9151843190193176,0.9151843190193176,0.0,29.16950225830078,37.0,51760.8828125,0.0,559.3938598632812,1.0,280.6556396484375,283.8838195800781,297.3652648925781,300.7341613769531,293.1499938964844,293.1499938964844,280.3500061035156,37885.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320240378379822,1.0,0.0,0.0,3.828117847442627,3.828143835067749,9.778311778063653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.94921875,0.0,1755.3018798828125,1895.4371337890625,0.0,2767.295654296875,0.9460474848747252,1.0,0.0,3.0,1.0,0.0
17998980,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9299917221069336,0.2963083684444427,0.2670619785785675,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.881855309009552,0.255430668592453,0.2427283674478531,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9089694619178772,0.2789908647537231,0.1956880688667297,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8396602869033813,0.2197479307651519,0.2091103345155716,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7343379259109497,0.1449593901634216,0.6581104397773743,284.8705749511719,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.24273681640625,284.882568359375,1.0,0.3558099269866943,1.0,1.0,0.0,1.0,-1.8876850605010984,1.8876821994781487,2.87817738353624e-06,1.456944227218628,0.826057493686676,0.826057493686676,0.0,32.01436996459961,40.0,51960.04296875,0.0,566.9669799804688,1.0,280.3573913574219,283.8817443847656,297.3932800292969,300.78485107421875,293.1499938964844,293.1499938964844,280.6499938964844,43011.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373586535453796,1.0,0.0,0.0,3.517163038253784,3.5171868801116943,8.254262411355739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.3818359375,0.0,1440.89599609375,1895.4371337890625,0.0,2817.047119140625,0.8830066323280334,1.0,0.0,3.0,1.0,0.0
17999040,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9299917221069336,0.2963083684444427,0.2670619785785675,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.881855309009552,0.255430668592453,0.2427283674478531,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9089694619178772,0.2789908647537231,0.1956880688667297,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8396602869033813,0.2197479307651519,0.2091103345155716,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7343379259109497,0.1449593901634216,0.6581104397773743,284.8705749511719,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.24273681640625,284.882568359375,1.0,0.3558099269866943,1.0,1.0,0.0,1.0,-1.8876850605010984,1.8876821994781487,2.87817738353624e-06,1.456944227218628,0.826057493686676,0.826057493686676,0.0,32.01436996459961,40.0,51960.04296875,0.0,566.9669799804688,1.0,280.3573913574219,283.8817443847656,297.3932800292969,300.78485107421875,293.1499938964844,293.1499938964844,280.6499938964844,43011.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373586535453796,1.0,0.0,0.0,3.517163038253784,3.5171868801116943,8.254262411355739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.3818359375,0.0,1440.89599609375,1895.4371337890625,0.0,2817.047119140625,0.8830066323280334,1.0,0.0,3.0,1.0,0.0
17999100,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9237309098243712,0.2970434725284576,0.267526626586914,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8766126036643982,0.2559416890144348,0.2431018501520156,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9032642841339112,0.2795488536357879,0.1959698796272277,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8350062966346741,0.2201404273509979,0.2093923240900039,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7296223044395447,0.1447440832853317,0.6569149494171143,285.0222473144531,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.24224853515625,285.0340881347656,1.0,0.3570958971977234,1.0,1.0,0.0,1.0,-1.8879296779632568,1.887926697731018,2.878988652810221e-06,1.4571921825408936,0.924775004386902,0.924775004386902,0.0,33.310768127441406,40.0,51594.51171875,0.0,571.308349609375,1.0,280.5992126464844,284.03436279296875,297.3544006347656,300.6031188964844,293.1499938964844,293.1499938964844,280.6499938964844,35014.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286768794059753,1.0,0.0,0.0,3.580045223236084,3.580068588256836,8.552052008781175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.5869140625,0.0,1449.4886474609375,1895.4371337890625,0.0,2736.13232421875,0.8916382193565369,1.0,0.0,3.0,1.0,0.0
17999160,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9192947149276732,0.297905296087265,0.2683265209197998,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8728004693984985,0.2565787732601166,0.2437129318714141,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8992669582366943,0.2802361249923706,0.1964603662490844,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8316149711608887,0.2206490635871887,0.2098835855722427,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.726007878780365,0.1446329802274704,0.6564595103263855,285.03155517578125,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2434387207031,285.0284423828125,1.0,0.3584949374198913,1.0,1.0,0.0,1.0,-1.8902547359466555,1.890251874923706,2.886060883611208e-06,1.4590896368026731,0.9594287276268004,0.9594287276268004,0.0,34.446388244628906,43.0,51936.95703125,0.0,576.6162719726562,1.0,280.64227294921875,284.017578125,297.3934936523437,300.7003173828125,293.1499938964844,293.1499938964844,280.3500061035156,32629.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254466652870178,1.0,0.0,0.0,3.6804704666137695,3.6804940700531006,9.038574262376642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.48046875,0.0,1541.901611328125,1895.4371337890625,0.0,2706.100830078125,0.9097009897232056,1.0,0.0,3.0,1.0,0.0
17999220,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9075645804405212,0.2983899116516113,0.2691735923290252,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8629899024963379,0.2571592628955841,0.244563028216362,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8887510299682617,0.2807179689407348,0.1970554292201995,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8228543400764465,0.221071571111679,0.2105589807033538,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7169825434684753,0.1440226584672927,0.654787540435791,284.8948059082031,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2366943359375,284.9029846191406,1.0,0.3613451421260834,1.0,1.0,0.0,1.0,-1.891814947128296,1.891812086105347,2.891041731345468e-06,1.4605262279510498,0.8500114679336548,0.8500114679336548,0.0,37.23926162719727,46.0,52620.0625,0.0,586.7252807617188,1.0,280.3572998046875,283.8902893066406,297.4984436035156,300.9210205078125,293.1499938964844,293.1499938964844,280.6499938964844,39633.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83403080701828,1.0,0.0,0.0,3.554038047790528,3.5540616512298584,8.428250453107466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.45947265625,0.0,1455.47412109375,1895.4371337890625,0.0,2785.999755859375,0.8870314359664917,1.0,0.0,3.0,1.0,0.0
17999280,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9075645804405212,0.2983899116516113,0.2691735923290252,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8629899024963379,0.2571592628955841,0.244563028216362,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8887510299682617,0.2807179689407348,0.1970554292201995,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8228543400764465,0.221071571111679,0.2105589807033538,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7169825434684753,0.1440226584672927,0.654787540435791,284.8948059082031,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2366943359375,284.9029846191406,1.0,0.3613451421260834,1.0,1.0,0.0,1.0,-1.891814947128296,1.891812086105347,2.891041731345468e-06,1.4605262279510498,0.8500114679336548,0.8500114679336548,0.0,37.23926162719727,46.0,52620.0625,0.0,586.7252807617188,1.0,280.3572998046875,283.8902893066406,297.4984436035156,300.9210205078125,293.1499938964844,293.1499938964844,280.6499938964844,39633.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83403080701828,1.0,0.0,0.0,3.554038047790528,3.5540616512298584,8.428250453107466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.45947265625,0.0,1455.47412109375,1895.4371337890625,0.0,2785.999755859375,0.8870314359664917,1.0,0.0,3.0,1.0,0.0
17999340,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.9001016020774841,0.299296885728836,0.2697814702987671,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8563454747200012,0.2578782737255096,0.2451447546482086,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8815613985061646,0.2814599573612213,0.1974684745073318,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8167592287063599,0.2216336578130722,0.2110161483287811,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.7103849649429321,0.1437428742647171,0.6534140110015869,285.0594482421875,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2359924316406,285.0580749511719,1.0,0.3634010851383209,1.0,1.0,0.0,1.0,-1.892635464668274,1.8926326036453247,2.8935730824741768e-06,1.4612176418304443,0.9790920615196228,0.9790920615196228,0.0,39.29067611694336,46.0,52429.70703125,0.0,593.927490234375,1.0,280.6280517578125,284.04022216796875,297.4755554199219,300.7931823730469,293.1499938964844,293.1499938964844,280.6499938964844,32081.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255736231803894,1.0,0.0,0.0,3.6746222972869873,3.6746459007263184,9.009873451759632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.32763671875,0.0,1531.21826171875,1895.4371337890625,0.0,2707.2802734375,0.9089741110801696,1.0,0.0,3.0,1.0,0.0
17999400,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8979346752166748,0.2996794879436493,0.270175576210022,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8543588519096375,0.2581945955753326,0.2454762607812881,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8794089555740356,0.2817838788032532,0.1977238357067108,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.814891517162323,0.2218867391347885,0.2112859934568405,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.708219587802887,0.1436668932437896,0.6531909704208374,285.0472717285156,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2362976074219,285.0431213378906,1.0,0.3642405569553375,1.0,1.0,0.0,1.0,-1.893869519233704,1.8938665390014648,2.897318609029753e-06,1.462212085723877,0.9903000593185424,0.9903000593185424,0.0,40.00996017456055,49.0,52600.13671875,0.0,597.1400146484375,1.0,280.6427001953125,284.0213623046875,297.5018310546875,300.851806640625,293.1499938964844,293.1499938964844,280.3500061035156,31863.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251709342002869,1.0,0.0,0.0,3.725179672241211,3.725203514099121,9.259504167857812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.2080078125,0.0,1586.8433837890625,1895.4371337890625,0.0,2703.53955078125,0.9191275835037231,1.0,0.0,3.0,1.0,0.0
17999460,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8877326846122742,0.2998855113983154,0.2707989513874054,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8454493284225464,0.2586386501789093,0.2462240010499954,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8696169257164001,0.2820821702480316,0.1982104331254959,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8061646819114685,0.2221969217061996,0.2118806838989257,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.698678731918335,0.1429921835660934,0.6513393521308899,284.8828430175781,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2286376953125,284.89013671875,1.0,0.3671785593032837,1.0,1.0,0.0,1.0,-1.8945956230163568,1.8945926427841189,2.899699211411644e-06,1.4629217386245728,0.8648038506507874,0.8648038506507874,0.0,43.05488204956055,52.0,53364.78125,0.0,607.4880981445312,1.0,280.3568115234375,283.8648681640625,297.6004333496094,301.0733947753906,293.1499938964844,293.1499938964844,280.6499938964844,39158.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835073709487915,1.0,0.0,0.0,3.629720449447632,3.6297450065612793,8.791027994448086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.00830078125,0.0,1534.2249755859375,1895.4371337890625,0.0,2795.7255859375,0.9030648469924928,1.0,0.0,3.0,1.0,0.0
17999520,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8877326846122742,0.2998855113983154,0.2707989513874054,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8454493284225464,0.2586386501789093,0.2462240010499954,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8696169257164001,0.2820821702480316,0.1982104331254959,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8061646819114685,0.2221969217061996,0.2118806838989257,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.698678731918335,0.1429921835660934,0.6513393521308899,284.8828430175781,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2286376953125,284.89013671875,1.0,0.3671785593032837,1.0,1.0,0.0,1.0,-1.8945956230163568,1.8945926427841189,2.899699211411644e-06,1.4629217386245728,0.8648038506507874,0.8648038506507874,0.0,43.05488204956055,52.0,53364.78125,0.0,607.4880981445312,1.0,280.3568115234375,283.8648681640625,297.6004333496094,301.0733947753906,293.1499938964844,293.1499938964844,280.6499938964844,39158.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835073709487915,1.0,0.0,0.0,3.629720449447632,3.6297450065612793,8.791027994448086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.00830078125,0.0,1534.2249755859375,1895.4371337890625,0.0,2795.7255859375,0.9030648469924928,1.0,0.0,3.0,1.0,0.0
17999580,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8789178133010864,0.3009707331657409,0.2715867161750793,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8377588987350464,0.2595667541027069,0.2470220029354095,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8611644506454468,0.2830110490322113,0.1987677961587906,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.7981531620025635,0.2229215204715728,0.2125116735696792,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.6900212168693542,0.1425732225179672,0.6494511961936951,285.0468444824219,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.227783203125,285.0433654785156,1.0,0.3700722455978393,1.0,1.0,0.0,1.0,-1.8956552743911743,1.895652413368225,2.9028853987256298e-06,1.4637515544891355,1.0,1.0,0.0,46.00168991088867,55.0,53247.8046875,0.0,617.77587890625,1.0,280.6431884765625,284.0116577148437,297.5979919433594,300.9908447265625,293.1499938964844,293.1499938964844,280.3500061035156,32199.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264049291610718,1.0,0.0,0.0,3.781346082687378,3.7813706398010254,9.540829069010217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.4345703125,0.0,1654.80322265625,1895.4371337890625,0.0,2715.005126953125,0.93203204870224,1.0,0.0,3.0,1.0,0.0
17999640,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8789178133010864,0.3009707331657409,0.2715867161750793,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8377588987350464,0.2595667541027069,0.2470220029354095,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8611644506454468,0.2830110490322113,0.1987677961587906,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.7981531620025635,0.2229215204715728,0.2125116735696792,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.6900212168693542,0.1425732225179672,0.6494511961936951,285.0468444824219,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.227783203125,285.0433654785156,1.0,0.3700722455978393,1.0,1.0,0.0,1.0,-1.8956552743911743,1.895652413368225,2.9028853987256298e-06,1.4637515544891355,1.0,1.0,0.0,46.00168991088867,55.0,53247.8046875,0.0,617.77587890625,1.0,280.6431884765625,284.0116577148437,297.5979919433594,300.9908447265625,293.1499938964844,293.1499938964844,280.3500061035156,32199.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264049291610718,1.0,0.0,0.0,3.781346082687378,3.7813706398010254,9.540829069010217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.4345703125,0.0,1654.80322265625,1895.4371337890625,0.0,2715.005126953125,0.93203204870224,1.0,0.0,3.0,1.0,0.0
17999700,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8750444650650024,0.3011630773544311,0.2720589339733124,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8344064950942993,0.2598651647567749,0.2475030869245529,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8574762344360352,0.2832451462745666,0.1991091668605804,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7946204543113708,0.2231459021568298,0.2129026055335998,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6861634850502014,0.1422915309667587,0.6488223671913147,284.890625,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.2254943847656,284.8746337890625,1.0,0.3715626001358032,1.0,1.0,0.0,1.0,-1.896926760673523,1.8969238996505733,2.906775989686139e-06,1.46479332447052,0.9125177264213562,0.9125177264213562,0.0,47.43987655639648,55.0,54225.8828125,0.0,623.3574829101562,1.0,280.3951416015625,283.8256225585937,297.68310546875,301.2468566894531,293.1499938964844,293.1499938964844,280.3500061035156,35357.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336832523345947,1.0,0.0,0.0,3.793152332305908,3.793177604675293,9.60049987952516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.6455078125,0.0,1693.34130859375,1895.4371337890625,0.0,2782.759033203125,0.9350152611732484,1.0,0.0,3.0,1.0,0.0
17999760,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8699920177459717,0.3010353446006775,0.2720915377140045,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8301456570625305,0.2599502801895141,0.2477156072854995,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8527809977531433,0.2832267582416534,0.1992001831531524,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7901187539100647,0.223182275891304,0.2130623757839203,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.6814450025558472,0.1418706327676773,0.6474744081497192,284.87652587890625,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.2203674316406,284.8830871582031,1.0,0.372977465391159,1.0,1.0,0.0,1.0,-1.8959057331085205,1.8959028720855715,2.903754420913174e-06,1.4640297889709473,0.8764469623565674,0.8764469623565674,0.0,49.11751937866211,58.0,54040.66015625,0.0,628.017333984375,1.0,280.3566589355469,283.8467712402344,297.6942443847656,301.2112121582031,293.1499938964844,293.1499938964844,280.6499938964844,39045.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360750675201416,1.0,0.0,0.0,3.6946210861206055,3.694646120071411,9.108210861086264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.24755859375,0.0,1606.4490966796875,1895.4371337890625,0.0,2805.067626953125,0.9171882271766664,1.0,0.0,3.0,1.0,0.0
17999820,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8623389005661011,0.3019899725914001,0.2727504968643188,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8234871625900269,0.2608298063278198,0.2484607547521591,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8455727100372314,0.2840847671031952,0.1997015625238418,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.7830702662467957,0.2238678932189941,0.2136508375406265,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.6737610101699829,0.1414302289485931,0.6454798579216003,285.05108642578125,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2197570800781,285.0491943359375,1.0,0.3758165836334228,1.0,1.0,0.0,1.0,-1.896501064300537,1.8964980840682983,2.905486326199025e-06,1.464453935623169,1.0,1.0,0.0,52.10894775390625,46.0,53817.79296875,0.0,638.1205444335938,1.0,280.643310546875,284.00958251953125,297.6912841796875,301.1217346191406,293.1499938964844,293.1499938964844,280.3500061035156,32901.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272808194160461,1.0,0.0,0.0,3.822346210479736,3.822371482849121,9.74884869719972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.681640625,0.0,1709.22314453125,1895.4371337890625,0.0,2723.1474609375,0.941628098487854,1.0,0.0,3.0,1.0,0.0
17999880,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8623389005661011,0.3019899725914001,0.2727504968643188,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8234871625900269,0.2608298063278198,0.2484607547521591,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8455727100372314,0.2840847671031952,0.1997015625238418,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.7830702662467957,0.2238678932189941,0.2136508375406265,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.6737610101699829,0.1414302289485931,0.6454798579216003,285.05108642578125,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2197570800781,285.0491943359375,1.0,0.3758165836334228,1.0,1.0,0.0,1.0,-1.896501064300537,1.8964980840682983,2.905486326199025e-06,1.464453935623169,1.0,1.0,0.0,52.10894775390625,46.0,53817.79296875,0.0,638.1205444335938,1.0,280.643310546875,284.00958251953125,297.6912841796875,301.1217346191406,293.1499938964844,293.1499938964844,280.3500061035156,32901.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272808194160461,1.0,0.0,0.0,3.822346210479736,3.822371482849121,9.74884869719972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.681640625,0.0,1709.22314453125,1895.4371337890625,0.0,2723.1474609375,0.941628098487854,1.0,0.0,3.0,1.0,0.0
17999940,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.867321789264679,0.3019447028636932,0.2729854881763458,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8282149434089661,0.2611993551254272,0.24894779920578,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8504130244255066,0.2842704951763153,0.199970006942749,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7879393100738525,0.2241246849298477,0.2140027433633804,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6766325235366821,0.1407419592142105,0.6426283121109009,284.8776550292969,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.21295166015625,284.8827819824219,1.0,0.3735284805297851,1.0,1.0,0.0,1.0,-1.8946950435638428,1.8946921825408936,2.900163508456899e-06,1.463117003440857,0.8882595896720886,0.8882595896720886,0.0,50.35106658935547,34.0,54631.68359375,0.0,631.0982666015625,1.0,280.3570251464844,283.8367614746094,297.7856750488281,301.34088134765625,293.1499938964844,293.1499938964844,280.6499938964844,38808.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366077542304993,1.0,0.0,0.0,3.7479443550109854,3.74796986579895,9.373020475322846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.10009765625,0.0,1666.46923828125,1895.4371337890625,0.0,2810.03857421875,0.9287456274032592,1.0,0.0,3.0,1.0,0.0
18000000,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.867321789264679,0.3019447028636932,0.2729854881763458,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8282149434089661,0.2611993551254272,0.24894779920578,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8504130244255066,0.2842704951763153,0.199970006942749,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7879393100738525,0.2241246849298477,0.2140027433633804,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6766325235366821,0.1407419592142105,0.6426283121109009,284.8776550292969,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.21295166015625,284.8827819824219,1.0,0.3735284805297851,1.0,1.0,0.0,1.0,-1.8946950435638428,1.8946921825408936,2.900163508456899e-06,1.463117003440857,0.8882595896720886,0.8882595896720886,0.0,50.35106658935547,34.0,54631.68359375,0.0,631.0982666015625,1.0,280.3570251464844,283.8367614746094,297.7856750488281,301.34088134765625,293.1499938964844,293.1499938964844,280.6499938964844,38808.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366077542304993,1.0,0.0,0.0,3.7479443550109854,3.74796986579895,9.373020475322846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.10009765625,0.0,1666.46923828125,1895.4371337890625,0.0,2810.03857421875,0.9287456274032592,1.0,0.0,3.0,1.0,0.0
18000060,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8846935033798218,0.3030511438846588,0.2733506262302398,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8438336849212646,0.2624255418777466,0.2495431154966354,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8670987486839294,0.2854629158973694,0.2003506124019622,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.804157018661499,0.2251802831888198,0.2144604623317718,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.6895996928215027,0.1406984627246856,0.6401299238204956,285.0566101074219,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.21600341796875,285.0557861328125,1.0,0.3681080937385559,1.0,1.0,0.0,1.0,-1.893847942352295,1.8938450813293457,2.897495051001897e-06,1.4623664617538452,1.0,1.0,0.0,44.77825927734375,25.0,54283.1875,0.0,612.5006103515625,1.0,280.6436462402344,284.0103759765625,297.7816162109375,301.2433166503906,293.1499938964844,293.1499938964844,280.3500061035156,33442.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276448845863342,1.0,0.0,0.0,3.8536903858184814,3.853715896606445,9.909390428219922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.90234375,0.0,1751.604736328125,1895.4371337890625,0.0,2726.532958984375,0.9490901827812196,1.0,0.0,3.0,1.0,0.0
18000120,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8846935033798218,0.3030511438846588,0.2733506262302398,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8438336849212646,0.2624255418777466,0.2495431154966354,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8670987486839294,0.2854629158973694,0.2003506124019622,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.804157018661499,0.2251802831888198,0.2144604623317718,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.6895996928215027,0.1406984627246856,0.6401299238204956,285.0566101074219,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.21600341796875,285.0557861328125,1.0,0.3681080937385559,1.0,1.0,0.0,1.0,-1.893847942352295,1.8938450813293457,2.897495051001897e-06,1.4623664617538452,1.0,1.0,0.0,44.77825927734375,25.0,54283.1875,0.0,612.5006103515625,1.0,280.6436462402344,284.0103759765625,297.7816162109375,301.2433166503906,293.1499938964844,293.1499938964844,280.3500061035156,33442.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276448845863342,1.0,0.0,0.0,3.8536903858184814,3.853715896606445,9.909390428219922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.90234375,0.0,1751.604736328125,1895.4371337890625,0.0,2726.532958984375,0.9490901827812196,1.0,0.0,3.0,1.0,0.0
18000180,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.911914050579071,0.3035827875137329,0.2738324105739593,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8687534928321838,0.2636731564998626,0.2505451440811157,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8935124278068542,0.2865049839019775,0.2009893804788589,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8275625705718994,0.2263528853654861,0.2153593152761459,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7106421589851379,0.1409872323274612,0.6400904059410095,284.8829345703125,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2174987792969,284.88848876953125,1.0,0.3619062006473541,1.0,1.0,0.0,1.0,-1.8974305391311648,1.8974275588989256,2.90829234472767e-06,1.465187668800354,0.9012088179588318,0.9012088179588318,0.0,37.70613479614258,25.0,55243.015625,0.0,592.283203125,1.0,280.3558044433594,283.8344421386719,297.8747253417969,301.4667663574219,293.1499938964844,293.1499938964844,280.04998779296875,38493.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369934558868408,1.0,0.0,0.0,3.790195226669312,3.790220975875856,9.58553641794424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.298828125,0.0,1714.183837890625,1895.4371337890625,0.0,2813.638427734375,0.938100278377533,1.0,0.0,3.0,1.0,0.0
