time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000240,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.911914050579071,0.3035827875137329,0.2738324105739593,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8687534928321838,0.2636731564998626,0.2505451440811157,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8935124278068542,0.2865049839019775,0.2009893804788589,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8275625705718994,0.2263528853654861,0.2153593152761459,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7106421589851379,0.1409872323274612,0.6400904059410095,284.8829345703125,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2174987792969,284.88848876953125,1.0,0.3619062006473541,1.0,1.0,0.0,1.0,-1.8974305391311648,1.8974275588989256,2.90829234472767e-06,1.465187668800354,0.9012088179588318,0.9012088179588318,0.0,37.70613479614258,25.0,55243.015625,0.0,592.283203125,1.0,280.3558044433594,283.8344421386719,297.8747253417969,301.4667663574219,293.1499938964844,293.1499938964844,280.04998779296875,38493.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369934558868408,1.0,0.0,0.0,3.790195226669312,3.790220975875856,9.58553641794424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.298828125,0.0,1714.183837890625,1895.4371337890625,0.0,2813.638427734375,0.938100278377533,1.0,0.0,3.0,1.0,0.0
18000300,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79541015625,0.9247548580169678,0.3037434220314026,0.2738890349864959,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959899902344,0.879993200302124,0.2642761170864105,0.251004695892334,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.9051303267478944,0.2869813144207001,0.2012439370155334,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967834472656,0.8374868631362915,0.2269394099712371,0.215798944234848,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009033203125,0.7192109823226929,0.1411755084991455,0.6403454542160034,284.7956848144531,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2177734375,284.7919921875,1.0,0.3597971498966217,1.0,1.0,0.0,1.0,-1.899188995361328,1.899186134338379,2.913562866524444e-06,1.466545581817627,0.8097930550575256,0.8097930550575256,0.0,35.052982330322266,25.0,55777.61328125,0.0,584.9774169921875,1.0,280.097412109375,283.7313842773437,297.9123229980469,301.6158447265625,293.1499938964844,293.1499938964844,280.04998779296875,42944.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422802686691284,1.0,0.0,0.0,3.6647584438323975,3.664783954620361,8.961568482845905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.0048828125,0.0,1601.822265625,1895.4371337890625,0.0,2863.02734375,0.9105371832847596,1.0,0.0,3.0,1.0,0.0
18000360,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9361590147018432,0.3040643334388733,0.2739603221416473,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.890047550201416,0.2649923861026764,0.2515013813972473,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9161285161972046,0.2875908613204956,0.2015221714973449,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8464100956916809,0.2276318818330764,0.2162824720144271,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7264536619186401,0.1414524614810943,0.6408765912055969,284.8856811523437,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.21905517578125,284.8965759277344,1.0,0.3581291735172272,1.0,1.0,0.0,1.0,-1.901421904563904,1.9014190435409544,2.920263568739756e-06,1.468270182609558,0.8300272226333618,0.8300272226333618,0.0,32.93199920654297,25.0,55557.41796875,0.0,579.720947265625,1.0,280.0579528808594,283.8482971191406,297.8974304199219,301.51446533203125,293.1499938964844,293.1499938964844,280.3500061035156,42160.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415027856826782,1.0,0.0,0.0,3.498960494995117,3.498984336853028,8.169047305273125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.4111328125,0.0,1415.7176513671875,1895.4371337890625,0.0,2855.759033203125,0.8786013126373291,1.0,0.0,3.0,1.0,0.0
18000420,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9605841040611268,0.3059775233268738,0.2752428352832794,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.91291743516922,0.2673278450965881,0.2533141076564789,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9417499303817748,0.2898525595664978,0.2027909159660339,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8668104410171509,0.2298320531845092,0.2179880142211914,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7425687313079834,0.1426408439874649,0.6446153521537781,285.0369873046875,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2317810058594,285.0334777832031,1.0,0.3561455309391022,1.0,1.0,0.0,1.0,-1.913194179534912,1.913191318511963,2.955798890980077e-06,1.4774057865142822,0.9625506401062012,0.9625506401062012,0.0,29.108339309692383,25.0,55750.30078125,0.0,575.7655029296875,1.0,280.3423156738281,283.97283935546875,297.8993225097656,301.4460144042969,293.1499938964844,293.1499938964844,280.04998779296875,32331.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315869569778442,1.0,0.0,0.0,3.673439025878906,3.673462629318237,9.004072012430697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.5244140625,0.0,1531.7791748046875,1895.4371337890625,0.0,2763.223876953125,0.9078066945075988,1.0,0.0,3.0,1.0,0.0
18000480,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9605841040611268,0.3059775233268738,0.2752428352832794,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.91291743516922,0.2673278450965881,0.2533141076564789,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9417499303817748,0.2898525595664978,0.2027909159660339,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8668104410171509,0.2298320531845092,0.2179880142211914,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7425687313079834,0.1426408439874649,0.6446153521537781,285.0369873046875,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2317810058594,285.0334777832031,1.0,0.3561455309391022,1.0,1.0,0.0,1.0,-1.913194179534912,1.913191318511963,2.955798890980077e-06,1.4774057865142822,0.9625506401062012,0.9625506401062012,0.0,29.108339309692383,25.0,55750.30078125,0.0,575.7655029296875,1.0,280.3423156738281,283.97283935546875,297.8993225097656,301.4460144042969,293.1499938964844,293.1499938964844,280.04998779296875,32331.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315869569778442,1.0,0.0,0.0,3.673439025878906,3.673462629318237,9.004072012430697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.5244140625,0.0,1531.7791748046875,1895.4371337890625,0.0,2763.223876953125,0.9078066945075988,1.0,0.0,3.0,1.0,0.0
18000540,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9751615524291992,0.3066880106925964,0.276117742061615,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9301558136940002,0.2688441574573517,0.2548321783542633,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9583181142807008,0.2911435067653656,0.2037978321313858,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8813102841377258,0.2313163578510284,0.2194471359252929,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7541124820709229,0.1435073763132095,0.6484416723251343,284.8789367675781,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2364196777344,284.8866271972656,1.0,0.3555273711681366,1.0,1.0,0.0,1.0,-1.9236271381378167,1.9236241579055784,2.987642801599577e-06,1.4856038093566897,0.8510178923606873,0.8510178923606873,0.0,26.95696830749512,25.0,56612.0625,0.0,576.2579345703125,1.0,280.0652160644531,283.82159423828125,297.9915466308594,301.6847839355469,293.1499938964844,293.1499938964844,280.04998779296875,39259.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407297730445862,1.0,0.0,0.0,3.5936617851257324,3.5936858654022217,8.617229809715354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.8486328125,0.0,1495.4012451171875,1895.4371337890625,0.0,2848.534423828125,0.8941949605941772,1.0,0.0,3.0,1.0,0.0
18000600,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9776671528816224,0.3068457543849945,0.2762099802494049,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9334940910339355,0.2692111730575561,0.2551416158676147,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9613043665885924,0.2914521396160126,0.2039813101291656,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8841410279273987,0.23167784512043,0.2197539806365966,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7563849687576294,0.1437194496393203,0.6492578983306885,284.9043884277344,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2372436523437,284.912353515625,1.0,0.3554480373859405,1.0,1.0,0.0,1.0,-1.925678253173828,1.9256752729415887,2.993909447468468e-06,1.4872040748596191,0.8602147698402405,0.8602147698402405,0.0,26.57602310180664,28.0,56677.94140625,0.0,576.4921264648438,1.0,280.05731201171875,283.8468017578125,297.9896545410156,301.6690368652344,293.1499938964844,293.1499938964844,280.3500061035156,38883.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410319685935974,1.0,0.0,0.0,3.569948673248291,3.569972515106201,8.503882327204337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.5458984375,0.0,1467.018310546875,1895.4371337890625,0.0,2851.3583984375,0.8900505900382996,1.0,0.0,3.0,1.0,0.0
18000660,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.9864760637283324,0.3086425960063934,0.2774772346019745,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9458508491516112,0.2717038989067077,0.2572299540042877,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.971965491771698,0.2937822639942169,0.2053833305835724,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.8949243426322937,0.2340697348117828,0.2217705100774765,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.7651618719100952,0.1452013254165649,0.65498286485672,285.0566101074219,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.247802734375,285.0531005859375,1.0,0.3566606938838959,1.0,1.0,0.0,1.0,-1.9406828880310056,1.940679788589477,3.0399073693843093e-06,1.4988595247268677,1.0,1.0,0.0,25.57937431335449,31.0,56929.52734375,0.0,584.1260375976562,1.0,280.3428955078125,283.97625732421875,297.9861145019531,301.60845947265625,293.1499938964844,293.1499938964844,280.04998779296875,31695.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345729112625122,1.0,0.0,0.0,3.748309373855591,3.74833345413208,9.374845717502468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.306640625,0.0,1612.241455078125,1895.4371337890625,0.0,2791.054443359375,0.924246609210968,1.0,0.0,3.0,1.0,0.0
18000720,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.9864760637283324,0.3086425960063934,0.2774772346019745,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9458508491516112,0.2717038989067077,0.2572299540042877,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.971965491771698,0.2937822639942169,0.2053833305835724,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.8949243426322937,0.2340697348117828,0.2217705100774765,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.7651618719100952,0.1452013254165649,0.65498286485672,285.0566101074219,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.247802734375,285.0531005859375,1.0,0.3566606938838959,1.0,1.0,0.0,1.0,-1.9406828880310056,1.940679788589477,3.0399073693843093e-06,1.4988595247268677,1.0,1.0,0.0,25.57937431335449,31.0,56929.52734375,0.0,584.1260375976562,1.0,280.3428955078125,283.97625732421875,297.9861145019531,301.60845947265625,293.1499938964844,293.1499938964844,280.04998779296875,31695.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345729112625122,1.0,0.0,0.0,3.748309373855591,3.74833345413208,9.374845717502468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.306640625,0.0,1612.241455078125,1895.4371337890625,0.0,2791.054443359375,0.924246609210968,1.0,0.0,3.0,1.0,0.0
18000780,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9874981641769408,0.3093599379062652,0.2784563899040222,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9485952258110046,0.2735594511032104,0.2591768801212311,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9739121198654176,0.295312762260437,0.2066352218389511,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8976341485977173,0.2359149158000946,0.2236799001693725,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7675114870071411,0.146415114402771,0.6608791947364807,284.8876647949219,284.95001220703125,297.2471618652344,295.0296325683594,297.2467956542969,297.2471618652344,284.89337158203125,1.0,0.3589784204959869,1.0,1.0,0.0,1.0,-1.9550774097442627,1.955074429512024,3.08455059894186e-06,1.5101386308670044,0.8863656520843506,0.8863656520843506,0.0,25.930076599121094,31.0,58058.19140625,0.0,595.890869140625,1.0,280.0595397949219,283.8066101074219,298.0667724609375,301.8404541015625,293.1499938964844,293.1499938964844,280.04998779296875,38028.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454314470291138,1.0,0.0,0.0,3.698909521102905,3.698934316635132,9.129367981586256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.4716796875,0.0,1603.645263671875,1895.4371337890625,0.0,2892.500732421875,0.9172093868255616,1.0,0.0,3.0,1.0,0.0
18000840,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9872153401374816,0.3094090223312378,0.2784883379936218,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9483509063720704,0.2736928761005401,0.2592966556549072,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9736613035202026,0.2954225540161133,0.2067052572965622,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8974438905715942,0.236047938466072,0.2238005250692367,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7673633694648743,0.1465028971433639,0.6612619757652283,284.8937072753906,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2470703125,284.89923095703125,1.0,0.3591746985912323,1.0,1.0,0.0,1.0,-1.9559482336044312,1.9559451341629028,3.0872549814375816e-06,1.5108156204223633,0.8877660632133484,0.8877660632133484,0.0,26.01065444946289,34.0,58088.2421875,0.0,596.8053588867188,1.0,280.0575256347656,283.8121032714844,298.06561279296875,301.8363647460937,293.1499938964844,293.1499938964844,280.3500061035156,37959.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455679416656494,1.0,0.0,0.0,3.6934752464294434,3.69350004196167,9.102562330554064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.41796875,0.0,1596.9150390625,1895.4371337890625,0.0,2893.778076171875,0.9162702560424804,1.0,0.0,3.0,1.0,0.0
18000900,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9854822754859924,0.3101315796375274,0.2788953483104706,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9469395875930786,0.2748892307281494,0.2602776288986206,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9721722602844238,0.2964990139007568,0.2073168754577636,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8963850140571594,0.2372135818004608,0.2247738391160965,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.76656174659729,0.1472729444503784,0.6643418669700623,285.0477905273437,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.24957275390625,285.0598449707031,1.0,0.3607264757156372,1.0,1.0,0.0,1.0,-1.963213801383972,1.963210701942444,3.1098363706405507e-06,1.5164390802383425,0.994726538658142,0.994726538658142,0.0,26.591114044189453,34.0,57746.37890625,0.0,604.1586303710938,1.0,280.3033447265625,283.9774475097656,298.026123046875,301.6593933105469,293.1499938964844,293.1499938964844,280.3500061035156,33518.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403598070144653,1.0,0.0,0.0,3.746798038482666,3.7468225955963135,9.367287248096544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.8291015625,0.0,1624.49365234375,1895.4371337890625,0.0,2845.0771484375,0.9272503852844238,1.0,0.0,3.0,1.0,0.0
18000960,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.9837567806243896,0.3111380338668823,0.2797484695911407,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9454050064086914,0.2762875854969024,0.2615570724010467,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.9706094264984132,0.2978064715862274,0.2081955671310424,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.895232617855072,0.2385612428188324,0.2260109335184097,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7657161355018616,0.1481798142194748,0.668289065361023,285.0503845214844,284.95001220703125,297.2587280273437,295.0633544921875,297.2581481933594,297.25518798828125,285.0342712402344,1.0,0.3624947667121887,0.9211069941520692,0.9211069941520692,0.2000000029802322,1.0,-1.9730536937713623,1.7546333074569702,0.2184203267097473,1.3066338300704956,1.0,1.0,0.0,27.218839645385746,37.0,56469.25,0.0,613.0776977539062,1.0,280.3431091308594,283.9018859863281,298.0522155761719,301.7369384765625,293.1499938964844,293.1499938964844,280.04998779296875,32967.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395424485206604,1.0,0.0,0.0,3.823850154876709,3.8238754272460938,9.756522558745928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.6435546875,0.0,1711.5521240234375,1895.4371337890625,0.0,2837.440673828125,0.9421188235282898,1.0,0.0,3.0,1.0,0.0
18001020,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.9717403054237366,0.3108230829238891,0.2801255285739898,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9328612685203552,0.2777557075023651,0.2633819878101349,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.9585968852043152,0.2987552583217621,0.2092407494783401,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73974609375,0.884962260723114,0.2401085048913955,0.2278664112091064,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300720214844,0.7575604319572449,0.1492863595485687,0.6746005415916443,284.7428894042969,284.95001220703125,297.26641845703125,295.0934753417969,297.2568664550781,297.2468566894531,284.7704772949219,1.0,0.366162359714508,0.7633209228515625,0.7633209228515625,0.6000000238418579,1.0,-1.98676335811615,1.008538842201233,0.978224515914917,0.5595179796218872,0.7068585157394409,0.7068585157394409,0.0,29.632543563842773,40.0,45959.7421875,0.0,630.1689453125,1.0,280.0589904785156,283.6143798828125,297.9938049316406,301.2290344238281,293.1499938964844,293.1499938964844,280.3500061035156,56926.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274555802345276,1.0,0.0,0.0,3.071408987045288,3.0714316368103027,6.294607715062739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.57666015625,0.0,1111.4517822265625,1895.4371337890625,0.0,2724.7724609375,0.8022494912147522,1.0,0.0,3.0,1.0,0.0
18001080,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.9717403054237366,0.3108230829238891,0.2801255285739898,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9328612685203552,0.2777557075023651,0.2633819878101349,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.9585968852043152,0.2987552583217621,0.2092407494783401,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73974609375,0.884962260723114,0.2401085048913955,0.2278664112091064,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300720214844,0.7575604319572449,0.1492863595485687,0.6746005415916443,284.7428894042969,284.95001220703125,297.26641845703125,295.0934753417969,297.2568664550781,297.2468566894531,284.7704772949219,1.0,0.366162359714508,0.7633209228515625,0.7633209228515625,0.6000000238418579,1.0,-1.98676335811615,1.008538842201233,0.978224515914917,0.5595179796218872,0.7068585157394409,0.7068585157394409,0.0,29.632543563842773,40.0,45959.7421875,0.0,630.1689453125,1.0,280.0589904785156,283.6143798828125,297.9938049316406,301.2290344238281,293.1499938964844,293.1499938964844,280.3500061035156,56926.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274555802345276,1.0,0.0,0.0,3.071408987045288,3.0714316368103027,6.294607715062739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.57666015625,0.0,1111.4517822265625,1895.4371337890625,0.0,2724.7724609375,0.8022494912147522,1.0,0.0,3.0,1.0,0.0
18001140,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9630799889564514,0.3121046721935272,0.2808347344398498,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9249560236930848,0.2801874279975891,0.2654106616973877,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.95051109790802,0.3009223043918609,0.2105017155408859,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8787479996681213,0.2424951344728469,0.2298932671546936,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7527655363082886,0.1509338766336441,0.6813690066337585,284.9127197265625,284.95001220703125,297.2715759277344,295.12225341796875,297.2602233886719,297.2523498535156,284.91656494140625,1.0,0.3701593279838562,0.6055349111557007,0.6055349111557007,1.0,1.0,-2.002118825912476,0.8129729628562927,1.189145803451538,0.3607175350189209,0.7546351552009583,0.7546351552009583,0.0,31.72128677368164,43.0,42687.82421875,0.0,649.0919799804688,1.0,280.3360900878906,283.7420349121094,297.8945007324219,300.6866455078125,293.1499938964844,293.1499938964844,280.6499938964844,40404.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745208740234375,1.0,0.0,0.0,2.991792678833008,2.991811752319336,5.972502208351216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.62890625,0.0,943.7759399414062,1895.4371337890625,0.0,2241.0888671875,0.7657926082611084,1.0,0.0,3.0,1.0,0.0
18001200,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9630799889564514,0.3121046721935272,0.2808347344398498,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9249560236930848,0.2801874279975891,0.2654106616973877,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.95051109790802,0.3009223043918609,0.2105017155408859,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8787479996681213,0.2424951344728469,0.2298932671546936,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7527655363082886,0.1509338766336441,0.6813690066337585,284.9127197265625,284.95001220703125,297.2715759277344,295.12225341796875,297.2602233886719,297.2523498535156,284.91656494140625,1.0,0.3701593279838562,0.6055349111557007,0.6055349111557007,1.0,1.0,-2.002118825912476,0.8129729628562927,1.189145803451538,0.3607175350189209,0.7546351552009583,0.7546351552009583,0.0,31.72128677368164,43.0,42687.82421875,0.0,649.0919799804688,1.0,280.3360900878906,283.7420349121094,297.8945007324219,300.6866455078125,293.1499938964844,293.1499938964844,280.6499938964844,40404.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745208740234375,1.0,0.0,0.0,2.991792678833008,2.991811752319336,5.972502208351216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.62890625,0.0,943.7759399414062,1895.4371337890625,0.0,2241.0888671875,0.7657926082611084,1.0,0.0,3.0,1.0,0.0
18001260,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9587013721466064,0.3142055571079254,0.2826553881168365,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.92173969745636,0.2832580208778381,0.2682474255561828,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9468607306480408,0.3037810623645782,0.2124496400356292,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8764608502388,0.2454703003168106,0.2326477020978927,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7513049244880676,0.1530516445636749,0.6906716823577881,285.01715087890625,284.95001220703125,297.274658203125,295.1498718261719,297.2687683105469,297.2645568847656,285.0152282714844,1.0,0.3747872710227966,0.6295700669288635,0.6295700669288635,1.0,1.0,-2.0245275497436523,0.8352847695350647,1.1892428398132324,0.3779788017272949,0.8550521731376648,0.8550521731376648,0.0,33.50724411010742,46.0,42900.54296875,0.0,672.8723754882812,1.0,280.6351318359375,283.8369140625,298.0121459960937,300.7313842773437,293.1499938964844,293.1499938964844,280.95001220703125,31421.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425921559333801,1.0,0.0,0.0,3.203207969665528,3.2032270431518555,6.846420887995919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.95068359375,0.0,1060.5194091796875,1895.4371337890625,0.0,1961.713623046875,0.8019510507583618,1.0,0.0,3.0,1.0,0.0
18001320,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9587013721466064,0.3142055571079254,0.2826553881168365,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.92173969745636,0.2832580208778381,0.2682474255561828,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9468607306480408,0.3037810623645782,0.2124496400356292,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8764608502388,0.2454703003168106,0.2326477020978927,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7513049244880676,0.1530516445636749,0.6906716823577881,285.01715087890625,284.95001220703125,297.274658203125,295.1498718261719,297.2687683105469,297.2645568847656,285.0152282714844,1.0,0.3747872710227966,0.6295700669288635,0.6295700669288635,1.0,1.0,-2.0245275497436523,0.8352847695350647,1.1892428398132324,0.3779788017272949,0.8550521731376648,0.8550521731376648,0.0,33.50724411010742,46.0,42900.54296875,0.0,672.8723754882812,1.0,280.6351318359375,283.8369140625,298.0121459960937,300.7313842773437,293.1499938964844,293.1499938964844,280.95001220703125,31421.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425921559333801,1.0,0.0,0.0,3.203207969665528,3.2032270431518555,6.846420887995919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.95068359375,0.0,1060.5194091796875,1895.4371337890625,0.0,1961.713623046875,0.8019510507583618,1.0,0.0,3.0,1.0,0.0
18001380,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.9539901614189148,0.3162014186382293,0.2844657897949219,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.918301284313202,0.2862593531608581,0.2710859477519989,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.9428991079330444,0.3065404891967773,0.2143824696540832,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10284423828125,0.8739778995513916,0.2483899891376495,0.2354111671447754,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.7497828006744385,0.1551955938339233,0.7003191709518433,285.10235595703125,284.95001220703125,297.2760314941406,295.1746520996094,297.2760009765625,297.27587890625,285.0975952148437,1.0,0.3795283436775207,0.6519585847854614,0.6519585847854614,1.0,1.0,-2.047335624694824,0.859129011631012,1.1882065534591677,0.3966892063617706,0.9938706159591676,0.9938706159591676,0.0,35.3998908996582,46.0,43370.6796875,0.0,697.83251953125,1.0,280.9354553222656,283.9125061035156,298.1333312988281,300.8799133300781,293.1499938964844,293.1499938964844,280.95001220703125,27944.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340453267097473,1.0,0.0,0.0,3.488107204437256,3.488128185272217,8.118446430671611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.24658203125,0.0,1302.8009033203125,1895.4371337890625,0.0,1889.0855712890625,0.8628271818161011,1.0,0.0,3.0,1.0,0.0
18001440,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.9536226391792296,0.3163313269615173,0.2846028804779053,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.9180347323417664,0.2864734530448913,0.2713009119033813,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.942589282989502,0.3067327439785003,0.2145284712314605,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.8737838864326477,0.2485997676849365,0.2356206625699997,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.7496652603149414,0.1553526371717453,0.701059877872467,285.0965881347656,284.95001220703125,297.2760925292969,295.17645263671875,297.27642822265625,297.276611328125,285.09185791015625,1.0,0.379890888929367,0.6536052227020264,0.6536052227020264,1.0,1.0,-2.04907488822937,0.8608254790306091,1.1882494688034058,0.3979960978031158,0.9968750476837158,0.9968750476837158,0.0,35.54722595214844,49.0,43451.19140625,0.0,699.7676391601562,1.0,280.93853759765625,283.90576171875,298.1449584960937,300.9033508300781,293.1499938964844,293.1499938964844,280.6499938964844,28078.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345284819602966,1.0,0.0,0.0,3.506486654281616,3.506507873535156,8.20422712877189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.88818359375,0.0,1322.351318359375,1895.4371337890625,0.0,1893.16455078125,0.8670375943183899,1.0,0.0,3.0,1.0,0.0
18001500,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9497901201248168,0.3168869018554687,0.2854042649269104,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.9150617122650146,0.2878027856349945,0.2727562189102173,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.939219892024994,0.3078430593013763,0.2154832780361175,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.8715006709098816,0.249928742647171,0.2370540797710418,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7481138110160828,0.1563728898763656,0.7062238454818726,284.9308166503906,284.95001220703125,297.2763671875,295.1893920898437,297.2779846191406,297.2791748046875,284.9137268066406,1.0,0.3825442492961883,0.6656228303909302,0.6656228303909302,1.0,1.0,-2.060858249664306,0.8724537491798401,1.1884044408798218,0.4069998562335968,0.9115817546844482,0.9115817546844482,0.0,36.78157043457031,49.0,44772.953125,0.0,713.7835083007812,1.0,280.699462890625,283.7062683105469,298.2592163085937,301.2194519042969,293.1499938964844,293.1499938964844,280.6499938964844,31616.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469596862792969,1.0,0.0,0.0,3.582104444503784,3.582127094268799,8.561892741454358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.7548828125,0.0,1426.74365234375,1895.4371337890625,0.0,1999.2066650390625,0.8850595355033875,1.0,0.0,3.0,1.0,0.0
18001560,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.943391501903534,0.3170395195484161,0.2857137620449066,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9099356532096864,0.2888714373111725,0.2739030420780182,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9334163665771484,0.3086392879486084,0.2161523550748825,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8673449754714966,0.2510278522968292,0.2382207363843917,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7450395822525024,0.1572356820106506,0.7106035947799683,284.89044189453125,284.95001220703125,297.2763671875,295.2021179199219,297.2777404785156,297.2787475585937,284.8935241699219,1.0,0.3851376473903656,0.6650524735450745,0.6650524735450745,1.0,1.0,-2.070074319839477,0.8768709301948547,1.193203330039978,0.4093504548072815,0.8672102093696594,0.8672102093696594,0.0,38.34803771972656,52.0,44852.2890625,0.0,726.9791870117188,1.0,280.65789794921875,283.68994140625,298.2750549316406,301.2272033691406,293.1499938964844,293.1499938964844,280.95001220703125,36303.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549471259117126,1.0,0.0,0.0,3.5324201583862305,3.532443046569824,8.326030069838453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.4833984375,0.0,1408.4473876953125,1895.4371337890625,0.0,2068.40185546875,0.8785609602928162,1.0,0.0,3.0,1.0,0.0
18001620,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.9335513710975648,0.3186341524124145,0.286864161491394,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.902829885482788,0.2917769253253937,0.276495099067688,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.9247927069664,0.3111864924430847,0.2177788019180297,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8614479303359985,0.2538991570472717,0.2408101111650467,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.7408008575439453,0.1593901962041854,0.7200309038162231,285.0439758300781,284.95001220703125,297.27593994140625,295.2270202636719,297.2818298339844,297.2860717773437,285.0414733886719,1.0,0.3903795182704925,0.663911759853363,0.663911759853363,1.0,1.0,-2.090949058532715,0.8860796093940735,1.2048693895339966,0.413738876581192,1.0,1.0,0.0,41.17475128173828,55.0,44827.12109375,0.0,754.709716796875,1.0,280.94256591796875,283.8340148925781,298.2292785644531,301.119140625,293.1499938964844,293.1499938964844,280.6499938964844,31157.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512872219085693,1.0,0.0,0.0,3.708929538726807,3.708953380584717,9.178896789308056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.4755859375,0.0,1562.904541015625,1895.4371337890625,0.0,2036.5977783203125,0.9150088429450988,1.0,0.0,3.0,1.0,0.0
18001680,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.9335513710975648,0.3186341524124145,0.286864161491394,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.902829885482788,0.2917769253253937,0.276495099067688,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.9247927069664,0.3111864924430847,0.2177788019180297,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8614479303359985,0.2538991570472717,0.2408101111650467,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.7408008575439453,0.1593901962041854,0.7200309038162231,285.0439758300781,284.95001220703125,297.27593994140625,295.2270202636719,297.2818298339844,297.2860717773437,285.0414733886719,1.0,0.3903795182704925,0.663911759853363,0.663911759853363,1.0,1.0,-2.090949058532715,0.8860796093940735,1.2048693895339966,0.413738876581192,1.0,1.0,0.0,41.17475128173828,55.0,44827.12109375,0.0,754.709716796875,1.0,280.94256591796875,283.8340148925781,298.2292785644531,301.119140625,293.1499938964844,293.1499938964844,280.6499938964844,31157.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512872219085693,1.0,0.0,0.0,3.708929538726807,3.708953380584717,9.178896789308056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.4755859375,0.0,1562.904541015625,1895.4371337890625,0.0,2036.5977783203125,0.9150088429450988,1.0,0.0,3.0,1.0,0.0
18001740,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9253180623054504,0.3193991780281067,0.2879364192485809,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8972646594047546,0.2939838171005249,0.2788535356521606,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9177521467208862,0.3129563331604004,0.2192557007074356,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8567196726799011,0.2561326920986175,0.2431688755750656,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7374671697616577,0.1611307561397552,0.7287261486053467,284.8708801269531,284.95001220703125,297.2753601074219,295.2483825683594,297.28271484375,297.28814697265625,284.8746643066406,1.0,0.3950974643230438,0.6629079580307007,0.6629079580307007,1.0,1.0,-2.1101231575012207,0.8945342302322388,1.215588927268982,0.4178696572780609,0.8759432435035706,0.8759432435035706,0.0,43.728065490722656,55.0,45943.96484375,0.0,780.4750366210938,1.0,280.6614990234375,283.6521301269531,298.30633544921875,301.3409118652344,293.1499938964844,293.1499938964844,280.6499938964844,38001.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653969526290894,1.0,0.0,0.0,3.6672441959381104,3.667268753051758,8.973728995442798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.36767578125,0.0,1567.4853515625,1895.4371337890625,0.0,2160.073974609375,0.9097982048988342,1.0,0.0,3.0,1.0,0.0
18001800,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9238880276679992,0.3194892704486847,0.2880096137523651,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8962646126747131,0.2942712306976318,0.2791273891925812,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9165170192718506,0.3131816685199737,0.2194125205278396,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8558592200279236,0.256425142288208,0.2434491515159607,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7368336915969849,0.1613584458827972,0.7297880053520203,284.8794860839844,284.95001220703125,297.2752990722656,295.2512512207031,297.28271484375,297.2881774902344,284.8839111328125,1.0,0.3957267105579376,0.6627710461616516,0.6627710461616516,1.0,1.0,-2.112340211868286,0.8955028653144836,1.2168371677398682,0.4183272421360016,0.8756143450737,0.8756143450737,0.0,44.12302780151367,58.0,45963.578125,0.0,783.841064453125,1.0,280.65753173828125,283.6611022949219,298.3019714355469,301.3306579589844,293.1499938964844,293.1499938964844,280.95001220703125,38170.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659843564033508,1.0,0.0,0.0,3.652869462966919,3.6528937816619873,8.903516572900116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.96875,0.0,1552.6156005859375,1895.4371337890625,0.0,2165.26318359375,0.9072324633598328,1.0,0.0,3.0,1.0,0.0
18001860,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.916339874267578,0.3214381635189056,0.2894617319107055,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8912777900695801,0.297434389591217,0.2819362282752991,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9102669954299928,0.3159850835800171,0.22120001912117,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.8517425060272217,0.2595435082912445,0.2462459057569503,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7340265512466431,0.1637189239263534,0.7400183081626892,285.0552978515625,284.95001220703125,297.2748413085937,295.2749938964844,297.28741455078125,297.296630859375,285.0548095703125,1.0,0.4011040925979614,0.6621077060699463,0.6621077060699463,1.0,1.0,-2.135244131088257,0.9058839082717896,1.2293602228164673,0.423405110836029,1.0,1.0,0.0,46.88969421386719,61.0,45834.00390625,0.0,814.2225341796875,1.0,280.94305419921875,283.8302917480469,298.26104736328125,301.2113037109375,293.1499938964844,293.1499938964844,280.6499938964844,32430.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587068676948547,1.0,0.0,0.0,3.7945125102996826,3.794537305831909,9.607385891285958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.55712890625,0.0,1672.2015380859375,1895.4371337890625,0.0,2101.239990234375,0.9350335001945496,1.0,0.0,3.0,1.0,0.0
18001920,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.916339874267578,0.3214381635189056,0.2894617319107055,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8912777900695801,0.297434389591217,0.2819362282752991,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9102669954299928,0.3159850835800171,0.22120001912117,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.8517425060272217,0.2595435082912445,0.2462459057569503,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7340265512466431,0.1637189239263534,0.7400183081626892,285.0552978515625,284.95001220703125,297.2748413085937,295.2749938964844,297.28741455078125,297.296630859375,285.0548095703125,1.0,0.4011040925979614,0.6621077060699463,0.6621077060699463,1.0,1.0,-2.135244131088257,0.9058839082717896,1.2293602228164673,0.423405110836029,1.0,1.0,0.0,46.88969421386719,61.0,45834.00390625,0.0,814.2225341796875,1.0,280.94305419921875,283.8302917480469,298.26104736328125,301.2113037109375,293.1499938964844,293.1499938964844,280.6499938964844,32430.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587068676948547,1.0,0.0,0.0,3.7945125102996826,3.794537305831909,9.607385891285958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.55712890625,0.0,1672.2015380859375,1895.4371337890625,0.0,2101.239990234375,0.9350335001945496,1.0,0.0,3.0,1.0,0.0
18001980,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9090752601623536,0.3225673735141754,0.2908761501312256,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8864197731018066,0.3001677691936493,0.2848038971424103,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9043670296669006,0.3181814551353454,0.2229909747838974,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.847777783870697,0.2623025774955749,0.2491128742694854,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7313873171806335,0.1659025251865387,0.7507430911064148,284.89190673828125,284.95001220703125,297.27508544921875,295.29840087890625,297.28936767578125,297.2999572753906,284.89520263671875,1.0,0.4066182076931,0.6614444255828857,0.6614444255828857,1.0,1.0,-2.158867120742798,0.916582465171814,1.242284655570984,0.4287762343883514,0.903054654598236,0.903054654598236,0.0,49.78800201416016,64.0,47115.72265625,0.0,846.3466186523438,1.0,280.65704345703125,283.6516418457031,298.3427429199219,301.4383544921875,293.1499938964844,293.1499938964844,280.3500061035156,37648.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720617651939392,1.0,0.0,0.0,3.757165908813477,3.75719141960144,9.419200637239556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.7548828125,0.0,1668.3935546875,1895.4371337890625,0.0,2219.168701171875,0.9300791621208192,1.0,0.0,3.0,1.0,0.0
18002040,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9090752601623536,0.3225673735141754,0.2908761501312256,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8864197731018066,0.3001677691936493,0.2848038971424103,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9043670296669006,0.3181814551353454,0.2229909747838974,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.847777783870697,0.2623025774955749,0.2491128742694854,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7313873171806335,0.1659025251865387,0.7507430911064148,284.89190673828125,284.95001220703125,297.27508544921875,295.29840087890625,297.28936767578125,297.2999572753906,284.89520263671875,1.0,0.4066182076931,0.6614444255828857,0.6614444255828857,1.0,1.0,-2.158867120742798,0.916582465171814,1.242284655570984,0.4287762343883514,0.903054654598236,0.903054654598236,0.0,49.78800201416016,64.0,47115.72265625,0.0,846.3466186523438,1.0,280.65704345703125,283.6516418457031,298.3427429199219,301.4383544921875,293.1499938964844,293.1499938964844,280.3500061035156,37648.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720617651939392,1.0,0.0,0.0,3.757165908813477,3.75719141960144,9.419200637239556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.7548828125,0.0,1668.3935546875,1895.4371337890625,0.0,2219.168701171875,0.9300791621208192,1.0,0.0,3.0,1.0,0.0
