time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002100,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79803466796875,0.9046766757965088,0.3229463100433349,0.2913098633289337,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982482910156,0.8832135796546936,0.3013948500156402,0.2860498428344726,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980651855469,0.9006971716880798,0.3190973103046417,0.2237024158239364,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987365722656,0.8451056480407715,0.2635588347911834,0.2503829002380371,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016662597656,0.7294736504554749,0.1669080853462219,0.7556113004684448,284.79803466796875,284.95001220703125,297.2756042480469,295.3099975585937,297.2897033691406,297.3002014160156,284.7956848144531,1.0,0.4093064665794372,0.6611127257347107,0.6611127257347107,1.0,1.0,-2.169111967086792,0.9212039709091188,1.2479079961776731,0.4310586154460907,0.8081002831459045,0.8081002831459045,0.0,51.4163932800293,64.0,47798.9296875,0.0,861.8518676757812,1.0,280.3983154296875,283.5405578613281,298.3749389648437,301.5881042480469,293.1499938964844,293.1499938964844,280.3500061035156,42601.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797085642814636,1.0,0.0,0.0,3.634021759033203,3.634046792984009,8.811874749881099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.9248046875,0.0,1564.638427734375,1895.4371337890625,0.0,2287.52392578125,0.9034783840179444,1.0,0.0,3.0,1.0,0.0
18002160,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9004572629928589,0.32346111536026,0.291697084903717,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8800064921379089,0.302691787481308,0.2872498333454132,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8970268964767456,0.3200975358486175,0.2243697047233581,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8424364328384399,0.2648757398128509,0.2516121864318847,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7275352478027344,0.1679472774267196,0.7603331804275513,284.8773498535156,284.95001220703125,297.2764587402344,295.3215637207031,297.2904968261719,297.3009338378906,284.8855895996094,1.0,0.4119524657726288,0.6606805920600891,0.6606805920600891,1.0,1.0,-2.178966522216797,0.9255957007408142,1.2533708810806274,0.4331842064857483,0.8210479021072388,0.8210479021072388,0.0,53.06570816040039,67.0,47623.12890625,0.0,877.202392578125,1.0,280.35821533203125,283.6343688964844,298.34765625,301.4871520996094,293.1499938964844,293.1499938964844,280.6499938964844,42258.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805523872375488,1.0,0.0,0.0,3.468564510345459,3.468587875366211,8.027731723814213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.36767578125,0.0,1385.027587890625,1895.4371337890625,0.0,2295.101318359375,0.871609628200531,1.0,0.0,3.0,1.0,0.0
18002220,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8966031670570374,0.3258634209632873,0.2936029434204101,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8776066899299622,0.3062325119972229,0.2904147803783417,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8939464688301086,0.3232346475124359,0.2263938337564468,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8406775593757629,0.2683565616607666,0.2547465860843658,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.7266602516174316,0.1706234067678451,0.7718982100486755,285.0353088378906,284.95001220703125,297.2794189453125,295.3446350097656,297.2979431152344,297.3116760253906,285.0338439941406,1.0,0.4174673557281494,0.6598163843154907,0.6598163843154907,1.0,1.0,-2.205137252807617,0.937391459941864,1.267745852470398,0.438977301120758,0.9543888568878174,0.9543888568878174,0.0,55.61859130859375,70.0,47713.21875,0.0,911.7283935546876,1.0,280.64166259765625,283.7762451171875,298.3164978027344,301.37677001953125,293.1499938964844,293.1499938964844,280.3500061035156,32297.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701417803764343,1.0,0.0,0.0,3.639991760253906,3.640014886856079,8.840850682645396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.7734375,0.0,1494.436767578125,1895.4371337890625,0.0,2202.097412109375,0.9003570675849915,1.0,0.0,3.0,1.0,0.0
18002280,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8966031670570374,0.3258634209632873,0.2936029434204101,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8776066899299622,0.3062325119972229,0.2904147803783417,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8939464688301086,0.3232346475124359,0.2263938337564468,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8406775593757629,0.2683565616607666,0.2547465860843658,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.7266602516174316,0.1706234067678451,0.7718982100486755,285.0353088378906,284.95001220703125,297.2794189453125,295.3446350097656,297.2979431152344,297.3116760253906,285.0338439941406,1.0,0.4174673557281494,0.6598163843154907,0.6598163843154907,1.0,1.0,-2.205137252807617,0.937391459941864,1.267745852470398,0.438977301120758,0.9543888568878174,0.9543888568878174,0.0,55.61859130859375,70.0,47713.21875,0.0,911.7283935546876,1.0,280.64166259765625,283.7762451171875,298.3164978027344,301.37677001953125,293.1499938964844,293.1499938964844,280.3500061035156,32297.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701417803764343,1.0,0.0,0.0,3.639991760253906,3.640014886856079,8.840850682645396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.7734375,0.0,1494.436767578125,1895.4371337890625,0.0,2202.097412109375,0.9003570675849915,1.0,0.0,3.0,1.0,0.0
18002340,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8918017745018005,0.3272587358951568,0.2952311038970947,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8744888305664062,0.3092407882213592,0.2935258448123932,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.890071451663971,0.3256635367870331,0.228327989578247,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8382908701896667,0.2713868319988251,0.257855623960495,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7253273725509644,0.1730662584304809,0.7837424278259277,284.9081726074219,284.95001220703125,297.28448486328125,295.3677978515625,297.3026733398437,297.3163146972656,284.91339111328125,1.0,0.4231349229812622,0.6589521169662476,0.6589521169662476,1.0,1.0,-2.2311179637908936,0.9490669369697572,1.2820510864257812,0.444841593503952,0.8590300679206848,0.8590300679206848,0.0,58.472774505615234,73.0,48842.9921875,0.0,947.9521484375,1.0,280.35748291015625,283.6387634277344,298.40380859375,301.6035461425781,293.1499938964844,293.1499938964844,280.6499938964844,38456.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818163633346558,1.0,0.0,0.0,3.553581476211548,3.553605079650879,8.426085855717247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.9951171875,0.0,1446.41845703125,1895.4371337890625,0.0,2306.463623046875,0.8859770894050598,1.0,0.0,3.0,1.0,0.0
18002400,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8918017745018005,0.3272587358951568,0.2952311038970947,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8744888305664062,0.3092407882213592,0.2935258448123932,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.890071451663971,0.3256635367870331,0.228327989578247,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8382908701896667,0.2713868319988251,0.257855623960495,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7253273725509644,0.1730662584304809,0.7837424278259277,284.9081726074219,284.95001220703125,297.28448486328125,295.3677978515625,297.3026733398437,297.3163146972656,284.91339111328125,1.0,0.4231349229812622,0.6589521169662476,0.6589521169662476,1.0,1.0,-2.2311179637908936,0.9490669369697572,1.2820510864257812,0.444841593503952,0.8590300679206848,0.8590300679206848,0.0,58.472774505615234,73.0,48842.9921875,0.0,947.9521484375,1.0,280.35748291015625,283.6387634277344,298.40380859375,301.6035461425781,293.1499938964844,293.1499938964844,280.6499938964844,38456.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818163633346558,1.0,0.0,0.0,3.553581476211548,3.553605079650879,8.426085855717247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.9951171875,0.0,1446.41845703125,1895.4371337890625,0.0,2306.463623046875,0.8859770894050598,1.0,0.0,3.0,1.0,0.0
18002460,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8879977464675903,0.329592615365982,0.297084242105484,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8722202777862549,0.3128502666950226,0.2967801094055176,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8870893120765686,0.3288067281246185,0.2303759157657623,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8366521596908569,0.2749530673027038,0.2610945999622345,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.7246105074882507,0.1758724004030227,0.7960113286972046,285.060302734375,284.95001220703125,297.29205322265625,295.39117431640625,297.3113708496094,297.3258361816406,285.0583801269531,1.0,0.4288533329963684,0.657895028591156,0.657895028591156,1.0,1.0,-2.2583346366882324,0.9612323045730592,1.2971023321151731,0.4507996141910553,1.0,1.0,0.0,61.20127487182617,76.0,48951.77734375,0.0,985.722412109375,1.0,280.6427307128906,283.7785949707031,298.3785705566406,301.5156555175781,293.1499938964844,293.1499938964844,280.3500061035156,31528.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751507759094238,1.0,0.0,0.0,3.733810424804688,3.7338345050811768,9.302460171056736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.853515625,0.0,1594.1978759765625,1895.4371337890625,0.0,2246.712890625,0.9209266304969788,1.0,0.0,3.0,1.0,0.0
18002520,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8879977464675903,0.329592615365982,0.297084242105484,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8722202777862549,0.3128502666950226,0.2967801094055176,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8870893120765686,0.3288067281246185,0.2303759157657623,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8366521596908569,0.2749530673027038,0.2610945999622345,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.7246105074882507,0.1758724004030227,0.7960113286972046,285.060302734375,284.95001220703125,297.29205322265625,295.39117431640625,297.3113708496094,297.3258361816406,285.0583801269531,1.0,0.4288533329963684,0.657895028591156,0.657895028591156,1.0,1.0,-2.2583346366882324,0.9612323045730592,1.2971023321151731,0.4507996141910553,1.0,1.0,0.0,61.20127487182617,76.0,48951.77734375,0.0,985.722412109375,1.0,280.6427307128906,283.7785949707031,298.3785705566406,301.5156555175781,293.1499938964844,293.1499938964844,280.3500061035156,31528.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751507759094238,1.0,0.0,0.0,3.733810424804688,3.7338345050811768,9.302460171056736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.853515625,0.0,1594.1978759765625,1895.4371337890625,0.0,2246.712890625,0.9209266304969788,1.0,0.0,3.0,1.0,0.0
18002580,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.883388340473175,0.3309309482574463,0.2986891865730285,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8692941069602966,0.3158827424049377,0.2999446988105774,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8833863735198975,0.3312043249607086,0.2323123216629028,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8344270586967468,0.2780214250087738,0.2642689943313598,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7234249711036682,0.1783885955810547,0.808311939239502,284.90106201171875,284.95001220703125,297.3026123046875,295.4149169921875,297.3177185058594,297.3291931152344,284.9041748046875,1.0,0.4346529841423034,0.6568379402160645,0.6568379402160645,1.0,1.0,-2.2849831581115723,0.9730947613716124,1.3118884563446045,0.4567207992076874,0.8952193260192871,0.8952193260192871,0.0,64.21028900146484,79.0,50310.16015625,0.0,1024.8145751953125,1.0,280.3575439453125,283.60333251953125,298.45928955078125,301.7514953613281,293.1499938964844,293.1499938964844,280.6499938964844,37333.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788529634475708,1.0,0.0,0.0,3.701980352401733,3.702004909515381,9.144532100435754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.7822265625,0.0,1601.892333984375,1895.4371337890625,0.0,2367.050048828125,0.9176047444343568,1.0,0.0,3.0,1.0,0.0
18002640,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.883388340473175,0.3309309482574463,0.2986891865730285,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8692941069602966,0.3158827424049377,0.2999446988105774,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8833863735198975,0.3312043249607086,0.2323123216629028,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8344270586967468,0.2780214250087738,0.2642689943313598,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7234249711036682,0.1783885955810547,0.808311939239502,284.90106201171875,284.95001220703125,297.3026123046875,295.4149169921875,297.3177185058594,297.3291931152344,284.9041748046875,1.0,0.4346529841423034,0.6568379402160645,0.6568379402160645,1.0,1.0,-2.2849831581115723,0.9730947613716124,1.3118884563446045,0.4567207992076874,0.8952193260192871,0.8952193260192871,0.0,64.21028900146484,79.0,50310.16015625,0.0,1024.8145751953125,1.0,280.3575439453125,283.60333251953125,298.45928955078125,301.7514953613281,293.1499938964844,293.1499938964844,280.6499938964844,37333.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788529634475708,1.0,0.0,0.0,3.701980352401733,3.702004909515381,9.144532100435754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.7822265625,0.0,1601.892333984375,1895.4371337890625,0.0,2367.050048828125,0.9176047444343568,1.0,0.0,3.0,1.0,0.0
18002700,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8808296918869019,0.3319426774978637,0.2993785142898559,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8675865530967712,0.3175919651985168,0.3014298677444458,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8812679648399353,0.3326388001441955,0.2331901937723159,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8330881595611572,0.2797243297100067,0.265769362449646,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7226108908653259,0.179746001958847,0.8141514658927917,285.0487060546875,284.95001220703125,297.30914306640625,295.4269714355469,297.322265625,297.33221435546875,285.0585327148437,1.0,0.4374958574771881,0.6563093662261963,0.6563093662261963,1.0,1.0,-2.2974627017974854,0.978640913963318,1.318821907043457,0.4594062566757202,0.9993222951889038,0.9993222951889038,0.0,65.78266906738281,79.0,49834.9296875,0.0,1044.048095703125,1.0,280.60369873046875,283.7646789550781,298.4083557128906,301.56561279296875,293.1499938964844,293.1499938964844,280.6499938964844,33367.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832972407341003,1.0,0.0,0.0,3.755188226699829,3.755212783813477,9.409286576556042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.7060546875,0.0,1633.110107421875,1895.4371337890625,0.0,2319.79443359375,0.9289211630821228,1.0,0.0,3.0,1.0,0.0
18002760,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.8797956109046936,0.3332914113998413,0.300516664981842,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.8672048449516296,0.3195507526397705,0.3032224178314209,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.8805748820304871,0.3343664407730102,0.234344020485878,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8329329490661621,0.2816528677940368,0.2675420045852661,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7228240370750427,0.1812701672315597,0.820847749710083,285.0755310058594,284.95001220703125,297.3166198730469,295.43914794921875,297.3285522460937,297.3376770019531,285.07647705078125,1.0,0.4404354691505432,0.6556732058525085,0.6556732058525085,1.0,1.0,-2.312539339065552,0.9853385090827942,1.3272007703781128,0.4626728594303131,1.0,1.0,0.0,67.05322265625,82.0,50191.78515625,0.0,1065.0579833984375,1.0,280.6431884765625,283.7757263183594,298.4286804199219,301.6458435058594,293.1499938964844,293.1499938964844,280.3500061035156,33005.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823421359062195,1.0,0.0,0.0,3.828272581100464,3.8282978534698486,9.779101901585818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.712890625,0.0,1717.19970703125,1895.4371337890625,0.0,2311.194091796875,0.9431236386299132,1.0,0.0,3.0,1.0,0.0
18002820,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8761314749717712,0.3348232209682464,0.3022984862327575,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8650984764099121,0.3227580189704895,0.3065495193004608,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8777348399162292,0.3369269669055938,0.2363923490047454,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8314209580421448,0.2848880887031555,0.2708714604377746,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7222428321838379,0.183930829167366,0.8337773680686951,284.9100646972656,284.95001220703125,297.33453369140625,295.46405029296875,297.3382263183594,297.3413391113281,284.9128112792969,1.0,0.4463255405426025,0.6544007658958435,0.6544007658958435,1.0,1.0,-2.3406732082366943,0.9977468848228456,1.3429263830184937,0.4688078761100769,0.9320372939109802,0.9320372939109802,0.0,70.02272033691406,85.0,51732.48046875,0.0,1107.30419921875,1.0,280.3556823730469,283.5870666503906,298.50848388671875,301.8875427246094,293.1499938964844,293.1499938964844,280.04998779296875,36673.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952880859375,1.0,0.0,0.0,3.823824644088745,3.823850631713867,9.756391818882548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.5478515625,0.0,1740.5755615234375,1895.4371337890625,0.0,2428.425537109375,0.9444855451583862,1.0,0.0,3.0,1.0,0.0
18002880,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8761314749717712,0.3348232209682464,0.3022984862327575,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8650984764099121,0.3227580189704895,0.3065495193004608,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8777348399162292,0.3369269669055938,0.2363923490047454,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8314209580421448,0.2848880887031555,0.2708714604377746,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7222428321838379,0.183930829167366,0.8337773680686951,284.9100646972656,284.95001220703125,297.33453369140625,295.46405029296875,297.3382263183594,297.3413391113281,284.9128112792969,1.0,0.4463255405426025,0.6544007658958435,0.6544007658958435,1.0,1.0,-2.3406732082366943,0.9977468848228456,1.3429263830184937,0.4688078761100769,0.9320372939109802,0.9320372939109802,0.0,70.02272033691406,85.0,51732.48046875,0.0,1107.30419921875,1.0,280.3556823730469,283.5870666503906,298.50848388671875,301.8875427246094,293.1499938964844,293.1499938964844,280.04998779296875,36673.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952880859375,1.0,0.0,0.0,3.823824644088745,3.823850631713867,9.756391818882548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.5478515625,0.0,1740.5755615234375,1895.4371337890625,0.0,2428.425537109375,0.9444855451583862,1.0,0.0,3.0,1.0,0.0
18002940,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8707521557807922,0.3359081447124481,0.3033266365528106,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8613920211791992,0.3254984617233276,0.3092277646064758,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.873192548751831,0.3389808237552643,0.2378896623849868,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8284313082695007,0.2876859009265899,0.2736084461212158,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7202768921852112,0.1862389594316482,0.8446525931358337,284.8730773925781,284.95001220703125,297.3558349609375,295.4886779785156,297.3472595214844,297.3412475585937,284.8810119628906,1.0,0.4517321288585663,0.6531792879104614,0.6531792879104614,1.0,1.0,-2.363276958465576,1.0075966119766235,1.3556803464889526,0.4735558927059173,0.8440085649490356,0.8440085649490356,0.0,73.33352661132812,85.0,52415.16796875,0.0,1145.6392822265625,1.0,280.0583190917969,283.5409851074219,298.5191955566406,301.9584045410156,293.1499938964844,293.1499938964844,280.04998779296875,41664.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039045929908752,1.0,0.0,0.0,3.5907235145568848,3.590747833251953,8.603144578955835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.462890625,0.0,1509.912109375,1895.4371337890625,0.0,2507.177490234375,0.8974633812904358,1.0,0.0,3.0,1.0,0.0
18003000,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8705580234527588,0.3359798192977905,0.303375631570816,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8612620234489441,0.3256286084651947,0.3093416392803192,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8730296492576599,0.3390859961509704,0.2379543483257293,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8283279538154602,0.2878165245056152,0.2737242877483368,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7202115654945374,0.1863437443971634,0.8451065421104431,284.87908935546875,284.95001220703125,297.3568420410156,295.48974609375,297.3477478027344,297.34136962890625,284.8858337402344,1.0,0.4519545435905456,0.6531283855438232,0.6531283855438232,1.0,1.0,-2.364234447479248,1.008014678955078,1.35621976852417,0.4737540185451507,0.846034049987793,0.846034049987793,0.0,73.46492004394531,88.0,52438.35546875,0.0,1147.2423095703125,1.0,280.0572509765625,283.5448608398437,298.51708984375,301.9537353515625,293.1499938964844,293.1499938964844,280.3500061035156,41286.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038216829299927,1.0,0.0,0.0,3.58847713470459,3.588501453399658,8.592383551331295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.75390625,0.0,1504.682373046875,1895.4371337890625,0.0,2506.417236328125,0.8966984748840332,1.0,0.0,3.0,1.0,0.0
18003060,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8687304258346558,0.3387243151664734,0.3055507838726043,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8606709241867065,0.3295899629592895,0.3128659427165985,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8718181252479553,0.3425452709197998,0.2401745468378067,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8281463384628296,0.2917205989360809,0.2772233486175537,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.720707893371582,0.1894312500953674,0.8583900332450867,285.04364013671875,284.95001220703125,297.3839416503906,295.516357421875,297.36480712890625,297.3509216308594,285.04254150390625,1.0,0.4577323496341705,0.6516866087913513,0.6516866087913513,1.0,1.0,-2.393901824951172,1.021032214164734,1.372869610786438,0.4799996018409729,0.9873309135437012,0.9873309135437012,0.0,76.0632553100586,91.0,52533.58203125,0.0,1191.48828125,1.0,280.3429260253906,283.6971130371094,298.4930419921875,301.8504638671875,293.1499938964844,293.1499938964844,280.04998779296875,32451.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946339249610901,1.0,0.0,0.0,3.7451059818267822,3.7451303005218506,9.358828378935868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.037109375,0.0,1614.3311767578125,1895.4371337890625,0.0,2422.46923828125,0.9241027235984802,1.0,0.0,3.0,1.0,0.0
18003120,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8687304258346558,0.3387243151664734,0.3055507838726043,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8606709241867065,0.3295899629592895,0.3128659427165985,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8718181252479553,0.3425452709197998,0.2401745468378067,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8281463384628296,0.2917205989360809,0.2772233486175537,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.720707893371582,0.1894312500953674,0.8583900332450867,285.04364013671875,284.95001220703125,297.3839416503906,295.516357421875,297.36480712890625,297.3509216308594,285.04254150390625,1.0,0.4577323496341705,0.6516866087913513,0.6516866087913513,1.0,1.0,-2.393901824951172,1.021032214164734,1.372869610786438,0.4799996018409729,0.9873309135437012,0.9873309135437012,0.0,76.0632553100586,91.0,52533.58203125,0.0,1191.48828125,1.0,280.3429260253906,283.6971130371094,298.4930419921875,301.8504638671875,293.1499938964844,293.1499938964844,280.04998779296875,32451.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946339249610901,1.0,0.0,0.0,3.7451059818267822,3.7451303005218506,9.358828378935868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.037109375,0.0,1614.3311767578125,1895.4371337890625,0.0,2422.46923828125,0.9241027235984802,1.0,0.0,3.0,1.0,0.0
18003180,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8661613464355469,0.3404534757137298,0.3074855506420135,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8595159649848938,0.3329878449440002,0.316357284784317,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8699835538864136,0.3452674150466919,0.2423232644796371,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8274584412574768,0.295135498046875,0.2807095348834991,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7208279967308044,0.1922497153282165,0.8719756007194519,284.9098815917969,284.95001220703125,297.4163818359375,295.5440368652344,297.3807983398437,297.354736328125,284.91412353515625,1.0,0.463657408952713,0.6502448320388794,0.6502448320388794,1.0,1.0,-2.423515796661377,1.0339689254760742,1.3895468711853027,0.4863525927066803,0.8917257189750671,0.8917257189750671,0.0,78.95659637451172,94.0,53901.6875,0.0,1237.8692626953125,1.0,280.0565185546875,283.5456237792969,298.5793151855469,302.0916748046875,293.1499938964844,293.1499938964844,280.3500061035156,37758.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059333562850952,1.0,0.0,0.0,3.6889140605926514,3.688938856124878,9.080094400815142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.44091796875,0.0,1590.1939697265625,1895.4371337890625,0.0,2525.795166015625,0.915360152721405,1.0,0.0,3.0,1.0,0.0
18003240,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8661613464355469,0.3404534757137298,0.3074855506420135,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8595159649848938,0.3329878449440002,0.316357284784317,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8699835538864136,0.3452674150466919,0.2423232644796371,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8274584412574768,0.295135498046875,0.2807095348834991,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7208279967308044,0.1922497153282165,0.8719756007194519,284.9098815917969,284.95001220703125,297.4163818359375,295.5440368652344,297.3807983398437,297.354736328125,284.91412353515625,1.0,0.463657408952713,0.6502448320388794,0.6502448320388794,1.0,1.0,-2.423515796661377,1.0339689254760742,1.3895468711853027,0.4863525927066803,0.8917257189750671,0.8917257189750671,0.0,78.95659637451172,94.0,53901.6875,0.0,1237.8692626953125,1.0,280.0565185546875,283.5456237792969,298.5793151855469,302.0916748046875,293.1499938964844,293.1499938964844,280.3500061035156,37758.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059333562850952,1.0,0.0,0.0,3.6889140605926514,3.688938856124878,9.080094400815142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.44091796875,0.0,1590.1939697265625,1895.4371337890625,0.0,2525.795166015625,0.915360152721405,1.0,0.0,3.0,1.0,0.0
18003300,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8646532893180847,0.3416874408721924,0.3083637058734894,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8587154150009155,0.3349020481109619,0.3180228173732757,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8688226938247681,0.3468813896179199,0.2433196902275085,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.8269039988517761,0.2970289885997772,0.2823781669139862,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7206883430480957,0.1937760114669799,0.8785122632980347,285.056640625,284.95001220703125,297.4346923828125,295.55828857421875,297.3905639648437,297.35809326171875,285.0648498535156,1.0,0.4665828943252563,0.6495239734649658,0.6495239734649658,1.0,1.0,-2.437622547149658,1.0401148796081543,1.3975075483322144,0.4892832040786743,0.998839259147644,0.998839259147644,0.0,80.47135162353516,94.0,53489.23828125,0.0,1260.891845703125,1.0,280.3033447265625,283.70147705078125,298.5364990234375,301.9151611328125,293.1499938964844,293.1499938964844,280.3500061035156,33275.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800654947757721,1.0,0.0,0.0,3.751120090484619,3.7511446475982666,9.388911621499574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.66015625,0.0,1627.6553955078125,1895.4371337890625,0.0,2477.41455078125,0.9279289245605468,1.0,0.0,3.0,1.0,0.0
18003360,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.8644096851348877,0.3432280421257019,0.3096801340579986,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.8590170741081238,0.3370458781719208,0.3199930787086487,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.8688414692878723,0.3487524688243866,0.2445813864469528,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.8273475766181946,0.2991264760494232,0.2843146324157715,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.7214336395263672,0.1954607814550399,0.8859221935272217,285.0791320800781,284.95001220703125,297.4545288085937,295.5728759765625,297.4021301269531,297.363525390625,285.080078125,1.0,0.469618946313858,0.6486857533454895,0.6486857533454895,1.0,1.0,-2.454312562942505,1.047387957572937,1.4069244861602783,0.4927797317504883,1.0,1.0,0.0,81.68757629394531,97.0,53896.41015625,0.0,1286.0301513671875,1.0,280.3431396484375,283.7099609375,298.5620422363281,302.0057067871094,293.1499938964844,293.1499938964844,280.04998779296875,32948.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799842357635498,1.0,0.0,0.0,3.824913501739502,3.824938774108887,9.76194883151038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.044921875,0.0,1712.68701171875,1895.4371337890625,0.0,2469.98388671875,0.9423213005065918,1.0,0.0,3.0,1.0,0.0
18003420,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8622646927833557,0.345154196023941,0.3117984235286712,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8581670522689819,0.3405764400959015,0.3236274421215057,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8672939538955688,0.3515296578407287,0.2467875778675079,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8268990516662598,0.3026314675807953,0.2879086136817932,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.7217888832092285,0.1983939707279205,0.9001020193099976,284.9190979003906,284.95001220703125,297.4989318847656,295.6030578613281,297.4230041503906,297.366943359375,284.92169189453125,1.0,0.4756983816623688,0.6470093131065369,0.6470093131065369,1.0,1.0,-2.485234022140503,1.0607268810272217,1.4245070219039917,0.4992744624614715,0.9386086463928224,0.9386086463928224,0.0,84.6446533203125,100.0,55571.71484375,0.0,1336.38330078125,1.0,280.0556945800781,283.5233459472656,298.64483642578125,302.2608642578125,293.1499938964844,293.1499938964844,279.75,36367.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121201395988464,1.0,0.0,0.0,3.828245878219605,3.828271865844727,9.778965477380552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.0166015625,0.0,1743.552490234375,1895.4371337890625,0.0,2582.731201171875,0.9453510046005248,1.0,0.0,3.0,1.0,0.0
18003480,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8622646927833557,0.345154196023941,0.3117984235286712,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8581670522689819,0.3405764400959015,0.3236274421215057,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8672939538955688,0.3515296578407287,0.2467875778675079,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8268990516662598,0.3026314675807953,0.2879086136817932,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.7217888832092285,0.1983939707279205,0.9001020193099976,284.9190979003906,284.95001220703125,297.4989318847656,295.6030578613281,297.4230041503906,297.366943359375,284.92169189453125,1.0,0.4756983816623688,0.6470093131065369,0.6470093131065369,1.0,1.0,-2.485234022140503,1.0607268810272217,1.4245070219039917,0.4992744624614715,0.9386086463928224,0.9386086463928224,0.0,84.6446533203125,100.0,55571.71484375,0.0,1336.38330078125,1.0,280.0556945800781,283.5233459472656,298.64483642578125,302.2608642578125,293.1499938964844,293.1499938964844,279.75,36367.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121201395988464,1.0,0.0,0.0,3.828245878219605,3.828271865844727,9.778965477380552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.0166015625,0.0,1743.552490234375,1895.4371337890625,0.0,2582.731201171875,0.9453510046005248,1.0,0.0,3.0,1.0,0.0
18003540,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8583272695541382,0.3467488288879394,0.3132565021514892,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8556203246116638,0.3437555730342865,0.3267059028148651,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8639117479324341,0.3538698256015777,0.248476505279541,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8248597383499146,0.3057880699634552,0.2909776270389557,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7206876277923584,0.2010460644960403,0.9125032424926758,284.88690185546875,284.95001220703125,297.54998779296875,295.6346435546875,297.4446105957031,297.3665771484375,284.8924865722656,1.0,0.4814972877502441,0.6453328132629395,0.6453328132629395,1.0,1.0,-2.511300563812256,1.0717804431915283,1.4395201206207275,0.5045071840286255,0.8578675389289856,0.8578675389289856,0.0,88.11721801757812,103.0,56409.83203125,0.0,1383.9027099609375,1.0,279.75714111328125,283.4731750488281,298.6605224609375,302.3428955078125,293.1499938964844,293.1499938964844,280.04998779296875,40504.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201769590377808,1.0,0.0,0.0,3.624102115631104,3.624126672744751,8.763834102865076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.4365234375,0.0,1538.012451171875,1895.4371337890625,0.0,2657.20849609375,0.9038580060005188,1.0,0.0,3.0,1.0,0.0
18003600,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8583272695541382,0.3467488288879394,0.3132565021514892,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8556203246116638,0.3437555730342865,0.3267059028148651,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8639117479324341,0.3538698256015777,0.248476505279541,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8248597383499146,0.3057880699634552,0.2909776270389557,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7206876277923584,0.2010460644960403,0.9125032424926758,284.88690185546875,284.95001220703125,297.54998779296875,295.6346435546875,297.4446105957031,297.3665771484375,284.8924865722656,1.0,0.4814972877502441,0.6453328132629395,0.6453328132629395,1.0,1.0,-2.511300563812256,1.0717804431915283,1.4395201206207275,0.5045071840286255,0.8578675389289856,0.8578675389289856,0.0,88.11721801757812,103.0,56409.83203125,0.0,1383.9027099609375,1.0,279.75714111328125,283.4731750488281,298.6605224609375,302.3428955078125,293.1499938964844,293.1499938964844,280.04998779296875,40504.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201769590377808,1.0,0.0,0.0,3.624102115631104,3.624126672744751,8.763834102865076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.4365234375,0.0,1538.012451171875,1895.4371337890625,0.0,2657.20849609375,0.9038580060005188,1.0,0.0,3.0,1.0,0.0
18003660,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8570108413696289,0.3496229946613312,0.3156637549400329,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8552741408348083,0.347714900970459,0.3303515017032623,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8629167079925537,0.357183963060379,0.2506887316703796,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8247928619384766,0.3095968961715698,0.2945130169391632,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.7212160229682922,0.2040390521287918,0.9259886741638184,285.0457763671875,284.95001220703125,297.6065979003906,295.6686096191406,297.4721374511719,297.3723449707031,285.0446472167969,1.0,0.4873659908771515,0.6434750556945801,0.6434750556945801,1.0,1.0,-2.5416767597198486,1.0846970081329346,1.4569798707962036,0.510598361492157,0.998748779296875,0.998748779296875,0.0,90.91803741455078,106.0,56531.19921875,0.0,1435.013916015625,1.0,280.0431823730469,283.62176513671875,298.64813232421875,302.2536926269531,293.1499938964844,293.1499938964844,279.75,32484.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118004202842712,1.0,0.0,0.0,3.777442216873169,3.777466773986816,9.52113907715102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.85546875,0.0,1652.4110107421875,1895.4371337890625,0.0,2579.783203125,0.9314095973968506,1.0,0.0,3.0,1.0,0.0
18003720,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8570108413696289,0.3496229946613312,0.3156637549400329,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8552741408348083,0.347714900970459,0.3303515017032623,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8629167079925537,0.357183963060379,0.2506887316703796,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8247928619384766,0.3095968961715698,0.2945130169391632,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.7212160229682922,0.2040390521287918,0.9259886741638184,285.0457763671875,284.95001220703125,297.6065979003906,295.6686096191406,297.4721374511719,297.3723449707031,285.0446472167969,1.0,0.4873659908771515,0.6434750556945801,0.6434750556945801,1.0,1.0,-2.5416767597198486,1.0846970081329346,1.4569798707962036,0.510598361492157,0.998748779296875,0.998748779296875,0.0,90.91803741455078,106.0,56531.19921875,0.0,1435.013916015625,1.0,280.0431823730469,283.62176513671875,298.64813232421875,302.2536926269531,293.1499938964844,293.1499938964844,279.75,32484.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118004202842712,1.0,0.0,0.0,3.777442216873169,3.777466773986816,9.52113907715102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.85546875,0.0,1652.4110107421875,1895.4371337890625,0.0,2579.783203125,0.9314095973968506,1.0,0.0,3.0,1.0,0.0
18003780,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.853518009185791,0.3510273993015289,0.3174213171005249,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8528804183006287,0.3505949974060058,0.3334911167621612,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8598101735115051,0.3592731654644012,0.2524905502796173,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8227872848510742,0.3123868703842163,0.2975495755672455,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7198684811592102,0.206185832619667,0.9372960329055786,284.9092102050781,284.95001220703125,297.6670837402344,295.7056579589844,297.4952392578125,297.36767578125,284.9127197265625,1.0,0.4930451512336731,0.6416172385215759,0.6416172385215759,1.0,1.0,-2.566969871520996,1.0951708555221558,1.4717988967895508,0.5155863165855408,0.9016382098197936,0.9016382098197936,0.0,94.4866714477539,109.0,57904.015625,0.0,1483.8111572265625,1.0,279.7562255859375,283.46551513671875,298.7369384765625,302.5010986328125,293.1499938964844,293.1499938964844,280.04998779296875,37578.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221228718757629,1.0,0.0,0.0,3.728254795074463,3.728279829025269,9.274797321268125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.57421875,0.0,1634.052490234375,1895.4371337890625,0.0,2675.24755859375,0.923945128917694,1.0,0.0,3.0,1.0,0.0
18003840,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.853518009185791,0.3510273993015289,0.3174213171005249,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8528804183006287,0.3505949974060058,0.3334911167621612,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8598101735115051,0.3592731654644012,0.2524905502796173,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8227872848510742,0.3123868703842163,0.2975495755672455,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7198684811592102,0.206185832619667,0.9372960329055786,284.9092102050781,284.95001220703125,297.6670837402344,295.7056579589844,297.4952392578125,297.36767578125,284.9127197265625,1.0,0.4930451512336731,0.6416172385215759,0.6416172385215759,1.0,1.0,-2.566969871520996,1.0951708555221558,1.4717988967895508,0.5155863165855408,0.9016382098197936,0.9016382098197936,0.0,94.4866714477539,109.0,57904.015625,0.0,1483.8111572265625,1.0,279.7562255859375,283.46551513671875,298.7369384765625,302.5010986328125,293.1499938964844,293.1499938964844,280.04998779296875,37578.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221228718757629,1.0,0.0,0.0,3.728254795074463,3.728279829025269,9.274797321268125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.57421875,0.0,1634.052490234375,1895.4371337890625,0.0,2675.24755859375,0.923945128917694,1.0,0.0,3.0,1.0,0.0
18003900,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8513684272766113,0.3520086109638214,0.3181139230728149,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8512611985206604,0.3521463274955749,0.3348586857318878,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8578294515609741,0.3604841828346252,0.2532353401184082,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8213648796081543,0.3138619661331177,0.2988676726818084,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7187341451644897,0.2072425931692123,0.941981554031372,285.0525207519531,284.95001220703125,297.69873046875,295.7252502441406,297.5077819824219,297.365966796875,285.0593566894531,1.0,0.4957014322280884,0.6406883001327515,0.6406883001327515,1.0,1.0,-2.5775506496429443,1.0994471311569214,1.4781036376953125,0.5174921154975891,1.0,1.0,0.0,96.38191986083984,109.0,57402.3125,0.0,1506.255126953125,1.0,280.0041809082031,283.6190185546875,298.7013854980469,302.3246765136719,293.1499938964844,293.1499938964844,280.04998779296875,33465.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167275190353394,1.0,0.0,0.0,3.785608768463135,3.785633802413941,9.562352261127671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.4013671875,0.0,1669.6695556640625,1895.4371337890625,0.0,2625.279296875,0.9356085062026978,1.0,0.0,3.0,1.0,0.0
