time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18003960,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.8503062725067139,0.353239357471466,0.3191973268985748,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.8505924344062805,0.353873074054718,0.3364810943603515,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.8568739891052246,0.3619096875190735,0.254216194152832,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8208162188529968,0.3154900968074798,0.3004051148891449,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.7183430194854736,0.2083915919065475,0.947231113910675,285.0723876953125,284.95001220703125,297.731201171875,295.7455139160156,297.521728515625,297.3660888671875,285.0731811523437,1.0,0.4983854591846466,0.6397189497947693,0.6397189497947693,1.0,1.0,-2.5901334285736084,1.1046149730682373,1.485518455505371,0.5198618173599243,1.0,1.0,0.0,97.9506378173828,112.0,57728.7421875,0.0,1530.1380615234375,1.0,280.04345703125,283.6284484863281,298.7315673828125,302.41650390625,293.1499938964844,293.1499938964844,279.75,33362.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815562903881073,1.0,0.0,0.0,3.8477416038513184,3.847767114639282,9.87882003755658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.9384765625,0.0,1743.6904296875,1895.4371337890625,0.0,2614.512939453125,0.9477797746658324,1.0,0.0,3.0,1.0,0.0
18004020,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8466258645057678,0.3543687760829925,0.3206902146339416,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8478707075119019,0.3563944697380066,0.3392560482025146,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8535045981407166,0.3636688888072967,0.2557702958583832,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8183928728103638,0.3178942203521728,0.3030486702919006,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7163252830505371,0.2100528925657272,0.956187903881073,284.9126281738281,284.95001220703125,297.7987060546875,295.7879638671875,297.5458679199219,297.35809326171875,284.9150695800781,1.0,0.5035085678100586,0.6377802491188049,0.6377802491188049,1.0,1.0,-2.6110761165618896,1.112923264503479,1.498152732849121,0.5237136483192444,0.9345850348472596,0.9345850348472596,0.0,101.60489654541016,100.0,59241.1875,0.0,1574.9884033203125,1.0,279.7556457519531,283.4447021484375,298.820068359375,302.6690979003906,293.1499938964844,293.1499938964844,279.45001220703125,36794.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257343173027039,1.0,0.0,0.0,3.836057662963867,3.836083650588989,9.818916169024303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.6357421875,0.0,1756.4375,1895.4371337890625,0.0,2708.7734375,0.9473874568939208,1.0,0.0,3.0,1.0,0.0
18004080,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8466258645057678,0.3543687760829925,0.3206902146339416,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8478707075119019,0.3563944697380066,0.3392560482025146,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8535045981407166,0.3636688888072967,0.2557702958583832,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8183928728103638,0.3178942203521728,0.3030486702919006,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7163252830505371,0.2100528925657272,0.956187903881073,284.9126281738281,284.95001220703125,297.7987060546875,295.7879638671875,297.5458679199219,297.35809326171875,284.9150695800781,1.0,0.5035085678100586,0.6377802491188049,0.6377802491188049,1.0,1.0,-2.6110761165618896,1.112923264503479,1.498152732849121,0.5237136483192444,0.9345850348472596,0.9345850348472596,0.0,101.60489654541016,100.0,59241.1875,0.0,1574.9884033203125,1.0,279.7556457519531,283.4447021484375,298.820068359375,302.6690979003906,293.1499938964844,293.1499938964844,279.45001220703125,36794.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257343173027039,1.0,0.0,0.0,3.836057662963867,3.836083650588989,9.818916169024303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.6357421875,0.0,1756.4375,1895.4371337890625,0.0,2708.7734375,0.9473874568939208,1.0,0.0,3.0,1.0,0.0
18004140,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8508516550064087,0.3550726175308227,0.3211771547794342,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.853195309638977,0.3584528565406799,0.3411019146442413,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8582904934883118,0.3649387657642364,0.2565748691558838,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8234715461730957,0.3198491632938385,0.3048062324523926,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7207701206207275,0.211278811097145,0.9614077806472778,284.885498046875,284.95001220703125,297.8692626953125,295.8327331542969,297.5691833496094,297.346435546875,284.8898010253906,1.0,0.5033887624740601,0.6358415484428406,0.6358415484428406,1.0,1.0,-2.623234510421753,1.1171157360076904,1.5061187744140625,0.5254192352294922,0.8545687794685364,0.8545687794685364,0.0,99.7684555053711,88.0,59778.98046875,0.0,1583.6322021484375,1.0,279.4571838378906,283.401123046875,298.8471374511719,302.7446594238281,293.1499938964844,293.1499938964844,279.75,40686.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313369154930115,1.0,0.0,0.0,3.619674682617188,3.619699239730835,8.742434260966547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.0126953125,0.0,1534.467041015625,1895.4371337890625,0.0,2760.894287109375,0.9030011892318726,1.0,0.0,3.0,1.0,0.0
18004200,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8508516550064087,0.3550726175308227,0.3211771547794342,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.853195309638977,0.3584528565406799,0.3411019146442413,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8582904934883118,0.3649387657642364,0.2565748691558838,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8234715461730957,0.3198491632938385,0.3048062324523926,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7207701206207275,0.211278811097145,0.9614077806472778,284.885498046875,284.95001220703125,297.8692626953125,295.8327331542969,297.5691833496094,297.346435546875,284.8898010253906,1.0,0.5033887624740601,0.6358415484428406,0.6358415484428406,1.0,1.0,-2.623234510421753,1.1171157360076904,1.5061187744140625,0.5254192352294922,0.8545687794685364,0.8545687794685364,0.0,99.7684555053711,88.0,59778.98046875,0.0,1583.6322021484375,1.0,279.4571838378906,283.401123046875,298.8471374511719,302.7446594238281,293.1499938964844,293.1499938964844,279.75,40686.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313369154930115,1.0,0.0,0.0,3.619674682617188,3.619699239730835,8.742434260966547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.0126953125,0.0,1534.467041015625,1895.4371337890625,0.0,2760.894287109375,0.9030011892318726,1.0,0.0,3.0,1.0,0.0
18004260,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8655784726142883,0.3573061525821686,0.322595477104187,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8687813878059387,0.3615467548370361,0.3434850573539734,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.873596727848053,0.3674510419368744,0.2579008042812347,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8377243876457214,0.3227255940437317,0.3070099949836731,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7329776883125305,0.2131139039993286,0.9675135612487792,285.0268249511719,284.95001220703125,297.9426574707031,295.87957763671875,297.5996398925781,297.3451538085937,285.0260925292969,1.0,0.5007653832435608,0.633996307849884,0.633996307849884,1.0,1.0,-2.639374017715454,1.123199224472046,1.5161747932434082,0.5280616283416748,0.9770735502243042,0.9770735502243042,0.0,93.04176330566406,76.0,59639.23046875,0.0,1575.90283203125,1.0,279.742431640625,283.540771484375,298.8526306152344,302.65625,293.1499938964844,293.1499938964844,279.45001220703125,33053.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217889070510864,1.0,0.0,0.0,3.7536792755126953,3.753703832626343,9.401726401847554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.375,0.0,1628.9326171875,1895.4371337890625,0.0,2672.150390625,0.926652491092682,1.0,0.0,3.0,1.0,0.0
18004320,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8655784726142883,0.3573061525821686,0.322595477104187,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8687813878059387,0.3615467548370361,0.3434850573539734,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.873596727848053,0.3674510419368744,0.2579008042812347,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8377243876457214,0.3227255940437317,0.3070099949836731,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7329776883125305,0.2131139039993286,0.9675135612487792,285.0268249511719,284.95001220703125,297.9426574707031,295.87957763671875,297.5996398925781,297.3451538085937,285.0260925292969,1.0,0.5007653832435608,0.633996307849884,0.633996307849884,1.0,1.0,-2.639374017715454,1.123199224472046,1.5161747932434082,0.5280616283416748,0.9770735502243042,0.9770735502243042,0.0,93.04176330566406,76.0,59639.23046875,0.0,1575.90283203125,1.0,279.742431640625,283.540771484375,298.8526306152344,302.65625,293.1499938964844,293.1499938964844,279.45001220703125,33053.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217889070510864,1.0,0.0,0.0,3.7536792755126953,3.753703832626343,9.401726401847554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.375,0.0,1628.9326171875,1895.4371337890625,0.0,2672.150390625,0.926652491092682,1.0,0.0,3.0,1.0,0.0
18004380,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8863118886947632,0.3584668934345245,0.3235903978347778,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8906216025352478,0.363955020904541,0.34561488032341,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8950673937797546,0.3691321611404419,0.2589993476867676,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8576329946517944,0.3249873220920563,0.3089836239814758,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7498174905776978,0.2145524471998214,0.9729375243186952,284.9091796875,284.95001220703125,298.0185852050781,295.9282531738281,297.6278076171875,297.3382263183594,284.9124755859375,1.0,0.4966211318969726,0.6321510076522827,0.6321510076522827,1.0,1.0,-2.653346061706543,1.128212809562683,1.52513325214386,0.5303406715393066,0.8842240571975708,0.8842240571975708,0.0,84.46273803710938,64.0,60709.76171875,0.0,1556.630859375,1.0,279.4567565917969,283.40625,298.9475402832031,302.8916015625,293.1499938964844,293.1499938964844,279.75,38172.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295671939849854,1.0,0.0,0.0,3.671515941619873,3.671540498733521,8.994646805149387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.7685546875,0.0,1573.5858154296875,1895.4371337890625,0.0,2744.4169921875,0.9120160341262816,1.0,0.0,3.0,1.0,0.0
18004440,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8863118886947632,0.3584668934345245,0.3235903978347778,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8906216025352478,0.363955020904541,0.34561488032341,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8950673937797546,0.3691321611404419,0.2589993476867676,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8576329946517944,0.3249873220920563,0.3089836239814758,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7498174905776978,0.2145524471998214,0.9729375243186952,284.9091796875,284.95001220703125,298.0185852050781,295.9282531738281,297.6278076171875,297.3382263183594,284.9124755859375,1.0,0.4966211318969726,0.6321510076522827,0.6321510076522827,1.0,1.0,-2.653346061706543,1.128212809562683,1.52513325214386,0.5303406715393066,0.8842240571975708,0.8842240571975708,0.0,84.46273803710938,64.0,60709.76171875,0.0,1556.630859375,1.0,279.4567565917969,283.40625,298.9475402832031,302.8916015625,293.1499938964844,293.1499938964844,279.75,38172.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295671939849854,1.0,0.0,0.0,3.671515941619873,3.671540498733521,8.994646805149387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.7685546875,0.0,1573.5858154296875,1895.4371337890625,0.0,2744.4169921875,0.9120160341262816,1.0,0.0,3.0,1.0,0.0
18004500,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8993535041809082,0.3594339191913605,0.3240115344524383,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9042227864265442,0.3653888702392578,0.3465887606143951,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9086148142814636,0.3702508807182312,0.259474903345108,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.8702992796897888,0.3263177573680877,0.309880644083023,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.7605193853378296,0.2153877913951873,0.975245714187622,285.04412841796875,284.95001220703125,298.05743408203125,295.9532165527344,297.6435241699219,297.3369140625,285.0494689941406,1.0,0.4941075444221496,0.6312283873558044,0.6312283873558044,1.0,1.0,-2.6594412326812744,1.1303093433380127,1.5291318893432615,0.5311772227287292,0.9820228815078736,0.9820228815078736,0.0,79.65478515625,64.0,60179.953125,0.0,1543.325439453125,1.0,279.702880859375,283.5509948730469,298.921630859375,302.71954345703125,293.1499938964844,293.1499938964844,279.75,33593.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236119747161865,1.0,0.0,0.0,3.73012375831604,3.730148077011109,9.28409860989632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.7890625,0.0,1605.7518310546875,1895.4371337890625,0.0,2689.063720703125,0.9233932495117188,1.0,0.0,3.0,1.0,0.0
18004560,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.9169339537620544,0.3606136739253998,0.3248120546340942,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.9228963851928712,0.3669890165328979,0.347829520702362,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.9274677038192748,0.3715602457523346,0.2601862549781799,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8865943551063538,0.3277995884418487,0.3110142350196838,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.774399995803833,0.216339111328125,0.9782897233963012,285.0445556640625,284.95001220703125,298.0968017578125,295.978515625,297.6605529785156,297.3375244140625,285.0433654785156,1.0,0.4915151000022888,0.6303185820579529,0.6303185820579529,1.0,1.0,-2.66776704788208,1.1334372758865356,1.5343297719955444,0.5325616598129272,1.0,1.0,0.0,74.28702545166016,52.0,60558.3203125,0.0,1530.49609375,1.0,279.7432556152344,283.54132080078125,298.9594116210937,302.82232666015625,293.1499938964844,293.1499938964844,279.45001220703125,32711.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220863342285156,1.0,0.0,0.0,3.812227725982666,3.812252759933472,9.69730194810836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.9150390625,0.0,1695.5533447265625,1895.4371337890625,0.0,2674.908447265625,0.9393218755722046,1.0,0.0,3.0,1.0,0.0
18004620,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9595388174057008,0.3616791367530823,0.3256756365299225,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9660701155662536,0.3692916631698608,0.3498083055019378,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.96951162815094,0.3731129765510559,0.2611596882343292,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9269788265228271,0.3299503028392792,0.3128304779529571,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8074375987052917,0.2176804542541504,0.9830077290534972,284.9026794433594,284.95001220703125,298.1770324707031,296.0300598144531,297.6903686523437,297.3305053710937,284.9052429199219,1.0,0.485840380191803,0.6284989714622498,0.6284989714622498,1.0,1.0,-2.6802127361297607,1.1377068758010864,1.5425057411193848,0.5343948006629944,0.9065820574760436,0.9065820574760436,0.0,63.70157241821289,70.0,61770.17578125,0.0,1499.4429931640625,1.0,279.45684814453125,283.3815612792969,299.0531005859375,303.0660400390625,293.1499938964844,293.1499938964844,279.1499938964844,37633.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305993676185608,1.0,0.0,0.0,3.759589672088623,3.759615182876587,9.431357170797128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.033203125,0.0,1671.132568359375,1895.4371337890625,0.0,2754.02587890625,0.9309942722320556,1.0,0.0,3.0,1.0,0.0
18004680,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9595388174057008,0.3616791367530823,0.3256756365299225,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9660701155662536,0.3692916631698608,0.3498083055019378,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.96951162815094,0.3731129765510559,0.2611596882343292,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9269788265228271,0.3299503028392792,0.3128304779529571,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8074375987052917,0.2176804542541504,0.9830077290534972,284.9026794433594,284.95001220703125,298.1770324707031,296.0300598144531,297.6903686523437,297.3305053710937,284.9052429199219,1.0,0.485840380191803,0.6284989714622498,0.6284989714622498,1.0,1.0,-2.6802127361297607,1.1377068758010864,1.5425057411193848,0.5343948006629944,0.9065820574760436,0.9065820574760436,0.0,63.70157241821289,70.0,61770.17578125,0.0,1499.4429931640625,1.0,279.45684814453125,283.3815612792969,299.0531005859375,303.0660400390625,293.1499938964844,293.1499938964844,279.1499938964844,37633.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305993676185608,1.0,0.0,0.0,3.759589672088623,3.759615182876587,9.431357170797128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.033203125,0.0,1671.132568359375,1895.4371337890625,0.0,2754.02587890625,0.9309942722320556,1.0,0.0,3.0,1.0,0.0
18004740,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9584506154060364,0.3625814616680145,0.3264197707176208,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9660701751708984,0.37136310338974,0.3517420291900635,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9688386917114258,0.374418169260025,0.2620468437671661,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.927057683467865,0.3318647146224975,0.3146283626556396,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8073227405548096,0.218774989247322,0.9880234003067015,284.8985595703125,284.95001220703125,298.2590026855469,296.0827331542969,297.719970703125,297.32183837890625,284.9012451171875,1.0,0.488902747631073,0.6266793608665466,0.6266793608665466,1.0,1.0,-2.692678451538086,1.1419936418533323,1.550684690475464,0.5359839200973511,0.8443011045455933,0.8443011045455933,0.0,64.60680389404297,88.0,62264.83984375,0.0,1520.8631591796875,1.0,279.1579284667969,283.3567199707031,299.0895080566406,303.1430053710937,293.1499938964844,293.1499938964844,279.45001220703125,40225.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344661593437195,1.0,0.0,0.0,3.543325424194336,3.543349027633667,8.377517701774195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.6630859375,0.0,1448.39013671875,1895.4371337890625,0.0,2790.058837890625,0.8858944177627563,1.0,0.0,3.0,1.0,0.0
18004800,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9584506154060364,0.3625814616680145,0.3264197707176208,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9660701751708984,0.37136310338974,0.3517420291900635,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9688386917114258,0.374418169260025,0.2620468437671661,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.927057683467865,0.3318647146224975,0.3146283626556396,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8073227405548096,0.218774989247322,0.9880234003067015,284.8985595703125,284.95001220703125,298.2590026855469,296.0827331542969,297.719970703125,297.32183837890625,284.9012451171875,1.0,0.488902747631073,0.6266793608665466,0.6266793608665466,1.0,1.0,-2.692678451538086,1.1419936418533323,1.550684690475464,0.5359839200973511,0.8443011045455933,0.8443011045455933,0.0,64.60680389404297,88.0,62264.83984375,0.0,1520.8631591796875,1.0,279.1579284667969,283.3567199707031,299.0895080566406,303.1430053710937,293.1499938964844,293.1499938964844,279.45001220703125,40225.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344661593437195,1.0,0.0,0.0,3.543325424194336,3.543349027633667,8.377517701774195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.6630859375,0.0,1448.39013671875,1895.4371337890625,0.0,2790.058837890625,0.8858944177627563,1.0,0.0,3.0,1.0,0.0
18004860,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9349222779273988,0.3647476136684418,0.3283817768096924,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9439578652381896,0.374311089515686,0.3545984327793121,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9464035630226136,0.3767572045326233,0.2637134492397308,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9047634601593018,0.3345507085323334,0.3172595500946045,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7895807027816772,0.2203575819730758,0.995829939842224,285.0213928222656,284.95001220703125,298.3424377441406,296.1361999511719,297.755126953125,297.3216857910156,285.02099609375,1.0,0.4969225823879242,0.6248231530189514,0.6248231530189514,1.0,1.0,-2.713006496429444,1.1498653888702393,1.5631409883499146,0.5392727255821228,0.9565847516059875,0.9565847516059875,0.0,71.93019104003906,106.0,62288.71875,0.0,1583.224609375,1.0,279.44171142578125,283.4788818359375,299.1107177734375,303.0812072753906,293.1499938964844,293.1499938964844,279.1499938964844,32951.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254136443138123,1.0,0.0,0.0,3.687853574752808,3.6878774166107178,9.074874469661154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.8828125,0.0,1552.644287109375,1895.4371337890625,0.0,2705.7939453125,0.9114534854888916,1.0,0.0,3.0,1.0,0.0
18004920,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9349222779273988,0.3647476136684418,0.3283817768096924,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9439578652381896,0.374311089515686,0.3545984327793121,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9464035630226136,0.3767572045326233,0.2637134492397308,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9047634601593018,0.3345507085323334,0.3172595500946045,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7895807027816772,0.2203575819730758,0.995829939842224,285.0213928222656,284.95001220703125,298.3424377441406,296.1361999511719,297.755126953125,297.3216857910156,285.02099609375,1.0,0.4969225823879242,0.6248231530189514,0.6248231530189514,1.0,1.0,-2.713006496429444,1.1498653888702393,1.5631409883499146,0.5392727255821228,0.9565847516059875,0.9565847516059875,0.0,71.93019104003906,106.0,62288.71875,0.0,1583.224609375,1.0,279.44171142578125,283.4788818359375,299.1107177734375,303.0812072753906,293.1499938964844,293.1499938964844,279.1499938964844,32951.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254136443138123,1.0,0.0,0.0,3.687853574752808,3.6878774166107178,9.074874469661154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.8828125,0.0,1552.644287109375,1895.4371337890625,0.0,2705.7939453125,0.9114534854888916,1.0,0.0,3.0,1.0,0.0
18004980,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.9001435041427612,0.3657013773918152,0.329971581697464,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.9090143442153932,0.376436322927475,0.3572857081890106,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.9106751680374146,0.3781195282936096,0.2651979625225067,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8749101758003235,0.3364823162555694,0.3197492957115173,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.7637513279914856,0.2213999629020691,1.0034384727478027,284.9201354980469,284.95001220703125,298.4270935058594,296.19024658203125,297.7865600585937,297.3143005371094,284.9229431152344,1.0,0.5077901482582092,0.6229669451713562,0.6229669451713562,1.0,1.0,-2.732072353363037,1.1570985317230225,1.5749738216400146,0.5422981977462769,0.8768022060394287,0.8768022060394287,0.0,84.1070785522461,124.0,63460.6484375,0.0,1667.244873046875,1.0,279.1572570800781,283.356689453125,299.2088928222656,303.3275451660156,293.1499938964844,293.1499938964844,279.45001220703125,37770.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832940936088562,1.0,0.0,0.0,3.610468626022339,3.610492706298828,8.698021360942221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.32421875,0.0,1502.7322998046875,1895.4371337890625,0.0,2775.83984375,0.8982697129249573,1.0,0.0,3.0,1.0,0.0
18005040,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.9001435041427612,0.3657013773918152,0.329971581697464,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.9090143442153932,0.376436322927475,0.3572857081890106,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.9106751680374146,0.3781195282936096,0.2651979625225067,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8749101758003235,0.3364823162555694,0.3197492957115173,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.7637513279914856,0.2213999629020691,1.0034384727478027,284.9201354980469,284.95001220703125,298.4270935058594,296.19024658203125,297.7865600585937,297.3143005371094,284.9229431152344,1.0,0.5077901482582092,0.6229669451713562,0.6229669451713562,1.0,1.0,-2.732072353363037,1.1570985317230225,1.5749738216400146,0.5422981977462769,0.8768022060394287,0.8768022060394287,0.0,84.1070785522461,124.0,63460.6484375,0.0,1667.244873046875,1.0,279.1572570800781,283.356689453125,299.2088928222656,303.3275451660156,293.1499938964844,293.1499938964844,279.45001220703125,37770.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832940936088562,1.0,0.0,0.0,3.610468626022339,3.610492706298828,8.698021360942221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.32421875,0.0,1502.7322998046875,1895.4371337890625,0.0,2775.83984375,0.8982697129249573,1.0,0.0,3.0,1.0,0.0
18005100,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.884368360042572,0.3665248453617096,0.3307311236858368,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8932526111602783,0.3777017891407013,0.3585854768753052,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8944684267044067,0.3790468573570251,0.2659010589122772,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8603839874267578,0.3376182317733764,0.3209473490715027,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7512997984886169,0.2219997346401214,1.0069929361343384,285.04693603515625,284.95001220703125,298.46978759765625,296.2174072265625,297.8034362792969,297.3123474121094,285.0513000488281,1.0,0.5138031244277954,0.6220387816429138,0.6220387816429138,1.0,1.0,-2.741098642349243,1.1604838371276855,1.5806149244308472,0.543576180934906,0.9715980291366576,0.9715980291366576,0.0,91.27894592285156,124.0,63044.015625,0.0,1713.9990234375,1.0,279.4015808105469,283.491455078125,299.1889953613281,303.1667175292969,293.1499938964844,293.1499938964844,279.45001220703125,33201.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274925351142883,1.0,0.0,0.0,3.6780149936676025,3.6780388355255127,9.026518910104642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.6650390625,0.0,1543.4617919921875,1895.4371337890625,0.0,2725.115966796875,0.9113740921020508,1.0,0.0,3.0,1.0,0.0
18005160,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8706164956092834,0.367510586977005,0.3318548202514648,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8795304298400879,0.3790874183177948,0.3601456880569458,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8804609775543213,0.3801133036613464,0.2668303251266479,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8478430509567261,0.3388611674308777,0.3223766684532165,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7405790090560913,0.2226734757423401,1.011260151863098,285.0406188964844,284.95001220703125,298.5126953125,296.24462890625,297.8211669921875,297.3118591308594,285.0389099121094,1.0,0.5201837420463562,0.6209885478019714,0.6209885478019714,1.0,1.0,-2.7522847652435303,1.1647520065307615,1.587532877922058,0.545270562171936,1.0,1.0,0.0,98.67936706542967,142.0,63534.98828125,0.0,1765.37158203125,1.0,279.4429016113281,283.474853515625,299.2295227050781,303.2801513671875,293.1499938964844,293.1499938964844,279.1499938964844,32201.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264241814613342,1.0,0.0,0.0,3.7686901092529297,3.768714666366577,9.477071216679178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.87890625,0.0,1639.920654296875,1895.4371337890625,0.0,2715.18408203125,0.929282009601593,1.0,0.0,3.0,1.0,0.0
18005220,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.844440758228302,0.3681219816207886,0.3333327770233154,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8533967733383179,0.3808934688568115,0.3627327084541321,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8537095189094543,0.3811184465885162,0.2682155668735504,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8241468667984009,0.3404623568058014,0.3247537314891815,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7200241684913635,0.2233792394399643,1.01827871799469,284.9088134765625,284.95001220703125,298.59893798828125,296.2991027832031,297.851806640625,297.3024597167969,284.9112548828125,1.0,0.5333035588264465,0.6188880801200867,0.6188880801200867,1.0,1.0,-2.770134210586548,1.1711329221725464,1.5990012884140017,0.5476580858230591,0.9011075496673584,0.9011075496673584,0.0,115.32280731201172,145.0,64833.39453125,0.0,1871.008544921875,1.0,279.1572265625,283.32293701171875,299.3224792480469,303.5321655273437,293.1499938964844,293.1499938964844,279.45001220703125,37400.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349167704582214,1.0,0.0,0.0,3.718191623687744,3.71821665763855,9.224797281603968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.42578125,0.0,1621.0416259765625,1895.4371337890625,0.0,2794.261474609375,0.9216835498809814,1.0,0.0,3.0,1.0,0.0
18005280,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.844440758228302,0.3681219816207886,0.3333327770233154,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8533967733383179,0.3808934688568115,0.3627327084541321,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8537095189094543,0.3811184465885162,0.2682155668735504,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8241468667984009,0.3404623568058014,0.3247537314891815,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7200241684913635,0.2233792394399643,1.01827871799469,284.9088134765625,284.95001220703125,298.59893798828125,296.2991027832031,297.851806640625,297.3024597167969,284.9112548828125,1.0,0.5333035588264465,0.6188880801200867,0.6188880801200867,1.0,1.0,-2.770134210586548,1.1711329221725464,1.5990012884140017,0.5476580858230591,0.9011075496673584,0.9011075496673584,0.0,115.32280731201172,145.0,64833.39453125,0.0,1871.008544921875,1.0,279.1572265625,283.32293701171875,299.3224792480469,303.5321655273437,293.1499938964844,293.1499938964844,279.45001220703125,37400.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349167704582214,1.0,0.0,0.0,3.718191623687744,3.71821665763855,9.224797281603968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.42578125,0.0,1621.0416259765625,1895.4371337890625,0.0,2794.261474609375,0.9216835498809814,1.0,0.0,3.0,1.0,0.0
18005340,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8311277031898499,0.3697660863399505,0.3348720967769623,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8402916789054871,0.3833428919315338,0.3652189075946808,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.840099573135376,0.3828937113285064,0.2695537507534027,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8116307258605957,0.3426180779933929,0.3269908428192138,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.7083644866943359,0.2243942022323608,1.0241426229476929,285.0484313964844,284.95001220703125,298.6855773925781,296.3534240722656,297.88629150390625,297.2994384765625,285.0482788085937,1.0,0.5421015024185181,0.6167876124382019,0.6167876124382019,1.0,1.0,-2.786311626434326,1.1767157316207886,1.6095960140228271,0.5494834780693054,1.0,1.0,0.0,126.4305419921875,133.0,64627.58203125,0.0,1949.0079345703125,1.0,279.44342041015625,283.4653625488281,299.3385314941406,303.4649963378906,293.1499938964844,293.1499938964844,279.1499938964844,33236.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284487724304199,1.0,0.0,0.0,3.840736389160156,3.840761661529541,9.842881354416022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.4189453125,0.0,1734.146484375,1895.4371337890625,0.0,2734.009765625,0.946069598197937,1.0,0.0,3.0,1.0,0.0
18005400,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8311277031898499,0.3697660863399505,0.3348720967769623,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8402916789054871,0.3833428919315338,0.3652189075946808,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.840099573135376,0.3828937113285064,0.2695537507534027,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8116307258605957,0.3426180779933929,0.3269908428192138,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.7083644866943359,0.2243942022323608,1.0241426229476929,285.0484313964844,284.95001220703125,298.6855773925781,296.3534240722656,297.88629150390625,297.2994384765625,285.0482788085937,1.0,0.5421015024185181,0.6167876124382019,0.6167876124382019,1.0,1.0,-2.786311626434326,1.1767157316207886,1.6095960140228271,0.5494834780693054,1.0,1.0,0.0,126.4305419921875,133.0,64627.58203125,0.0,1949.0079345703125,1.0,279.44342041015625,283.4653625488281,299.3385314941406,303.4649963378906,293.1499938964844,293.1499938964844,279.1499938964844,33236.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284487724304199,1.0,0.0,0.0,3.840736389160156,3.840761661529541,9.842881354416022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.4189453125,0.0,1734.146484375,1895.4371337890625,0.0,2734.009765625,0.946069598197937,1.0,0.0,3.0,1.0,0.0
18005460,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8300726413726807,0.3704131841659546,0.3358258903026581,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8398714661598206,0.3851038515567779,0.3671754598617553,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8391714096069336,0.3838590085506439,0.2704769968986511,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8111860156059265,0.3441491723060608,0.3287118375301361,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.707538366317749,0.2249931991100311,1.0278400182724,284.90386962890625,284.95001220703125,298.7723693847656,296.4073486328125,297.9173278808594,297.2909240722656,284.9060974121094,1.0,0.544141411781311,0.6146352291107178,0.6146352291107178,1.0,1.0,-2.79744291305542,1.1798542737960815,1.6175886392593384,0.550226628780365,0.9183385372161864,0.9183385372161864,0.0,128.24729919433594,121.0,65906.6171875,0.0,1975.3831787109373,1.0,279.1564636230469,283.29998779296875,299.4287109375,303.71099853515625,293.1499938964844,293.1499938964844,278.8500061035156,37407.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836324155330658,1.0,0.0,0.0,3.7998979091644287,3.799923658370972,9.634676416681032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10940.05859375,0.0,1717.3812255859375,1895.4371337890625,0.0,2807.3916015625,0.9398183822631836,1.0,0.0,3.0,1.0,0.0
18005520,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8300726413726807,0.3704131841659546,0.3358258903026581,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8398714661598206,0.3851038515567779,0.3671754598617553,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8391714096069336,0.3838590085506439,0.2704769968986511,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8111860156059265,0.3441491723060608,0.3287118375301361,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.707538366317749,0.2249931991100311,1.0278400182724,284.90386962890625,284.95001220703125,298.7723693847656,296.4073486328125,297.9173278808594,297.2909240722656,284.9060974121094,1.0,0.544141411781311,0.6146352291107178,0.6146352291107178,1.0,1.0,-2.79744291305542,1.1798542737960815,1.6175886392593384,0.550226628780365,0.9183385372161864,0.9183385372161864,0.0,128.24729919433594,121.0,65906.6171875,0.0,1975.3831787109373,1.0,279.1564636230469,283.29998779296875,299.4287109375,303.71099853515625,293.1499938964844,293.1499938964844,278.8500061035156,37407.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836324155330658,1.0,0.0,0.0,3.7998979091644287,3.799923658370972,9.634676416681032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10940.05859375,0.0,1717.3812255859375,1895.4371337890625,0.0,2807.3916015625,0.9398183822631836,1.0,0.0,3.0,1.0,0.0
18005580,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8352475762367249,0.3709458410739898,0.3360458314418793,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8459572792053223,0.3866921365261078,0.3684550523757934,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8446771502494812,0.3846365213394165,0.2708493769168854,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8170789480209351,0.3455023467540741,0.3297822773456573,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7124984264373779,0.22542205452919,1.0289195775985718,284.89361572265625,284.95001220703125,298.8590087890625,296.46063232421875,297.9476318359375,297.2815856933594,284.8959045410156,1.0,0.5422259569168091,0.6124827861785889,0.6124827861785889,1.0,1.0,-2.802277088165283,1.1800765991210938,1.6222004890441897,0.549358606338501,0.8506996035575867,0.8506996035575867,0.0,124.55973815917967,109.0,66249.9921875,0.0,1965.5152587890625,1.0,278.85760498046875,283.2696838378906,299.4647827148437,303.7820129394531,293.1499938964844,293.1499938964844,279.1499938964844,40249.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395275473594666,1.0,0.0,0.0,3.5877110958099365,3.587735176086426,8.588716013946396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.9345703125,0.0,1496.2161865234375,1895.4371337890625,0.0,2837.301513671875,0.8955539464950562,1.0,0.0,3.0,1.0,0.0
18005640,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8352475762367249,0.3709458410739898,0.3360458314418793,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8459572792053223,0.3866921365261078,0.3684550523757934,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8446771502494812,0.3846365213394165,0.2708493769168854,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8170789480209351,0.3455023467540741,0.3297822773456573,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7124984264373779,0.22542205452919,1.0289195775985718,284.89361572265625,284.95001220703125,298.8590087890625,296.46063232421875,297.9476318359375,297.2815856933594,284.8959045410156,1.0,0.5422259569168091,0.6124827861785889,0.6124827861785889,1.0,1.0,-2.802277088165283,1.1800765991210938,1.6222004890441897,0.549358606338501,0.8506996035575867,0.8506996035575867,0.0,124.55973815917967,109.0,66249.9921875,0.0,1965.5152587890625,1.0,278.85760498046875,283.2696838378906,299.4647827148437,303.7820129394531,293.1499938964844,293.1499938964844,279.1499938964844,40249.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395275473594666,1.0,0.0,0.0,3.5877110958099365,3.587735176086426,8.588716013946396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.9345703125,0.0,1496.2161865234375,1895.4371337890625,0.0,2837.301513671875,0.8955539464950562,1.0,0.0,3.0,1.0,0.0
18005700,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8406265377998352,0.3718972206115722,0.3364871144294739,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8518000245094299,0.3879575133323669,0.3692968785762787,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8502424955368042,0.385573148727417,0.2712196707725525,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.822553813457489,0.3466009497642517,0.3304876089096069,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.717189610004425,0.2259252518415451,1.0298670530319214,285.0236511230469,284.95001220703125,298.9021911621094,296.4869384765625,297.9654541015625,297.2816467285156,285.0266418457031,1.0,0.540436863899231,0.6114065647125244,0.6114065647125244,1.0,1.0,-2.8062450885772705,1.180890679359436,1.625354290008545,0.5492242574691772,0.9395898580551147,0.9395898580551147,0.0,121.01441955566406,109.0,65694.8984375,0.0,1954.9068603515625,1.0,279.1002197265625,283.40869140625,299.4443054199219,303.6005859375,293.1499938964844,293.1499938964844,279.1499938964844,34462.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325943350791931,1.0,0.0,0.0,3.6395537853240967,3.639577388763428,8.838724170345813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.30859375,0.0,1510.1060791015625,1895.4371337890625,0.0,2772.609619140625,0.9038927555084229,1.0,0.0,3.0,1.0,0.0
18005760,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8480461239814758,0.372992992401123,0.3372818529605865,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8596956729888916,0.389352798461914,0.3704034090042114,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.857873797416687,0.3866519927978515,0.2718181014060974,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8297781348228455,0.3478221595287323,0.3314308524131775,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7233181595802307,0.2265393435955047,1.0316078662872314,285.0142517089844,284.95001220703125,298.9452209472656,296.51300048828125,297.98419189453125,297.2832946777344,285.0129699707031,1.0,0.5383840799331665,0.6104392409324646,0.6104392409324646,1.0,1.0,-2.81247353553772,1.1828205585479736,1.6296528577804563,0.5497294068336487,0.9571654200553894,0.9571654200553894,0.0,116.58319091796876,97.0,66032.4921875,0.0,1943.61767578125,1.0,279.1425476074219,283.3938903808594,299.4859924316406,303.7044982910156,293.1499938964844,293.1499938964844,278.8500061035156,33286.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304719924926758,1.0,0.0,0.0,3.7136967182159424,3.713720798492432,9.202506134897704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10937.08984375,0.0,1584.5386962890625,1895.4371337890625,0.0,2752.83984375,0.9175708889961244,1.0,0.0,3.0,1.0,0.0
