time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18005820,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8646254539489746,0.3740079700946808,0.3380890190601349,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8775426745414734,0.3913330435752868,0.3720819652080536,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.875065803527832,0.3878313601016998,0.2725352048873901,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8458545804023743,0.3495189547538757,0.3328337669372558,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7366105318069458,0.2272889763116836,1.0337474346160889,284.9158020019531,284.95001220703125,299.03076171875,296.56427001953125,298.01666259765625,297.2786560058594,284.9181213378906,1.0,0.5333882570266724,0.6085044741630554,0.6085044741630554,1.0,1.0,-2.820587635040283,1.1846420764923096,1.6359455585479736,0.549943745136261,0.8740197420120239,0.8740197420120239,0.0,107.23248291015624,85.0,66923.2890625,0.0,1911.6141357421875,1.0,278.857177734375,283.2780456542969,299.5762634277344,303.927978515625,293.1499938964844,293.1499938964844,279.1499938964844,38145.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365300297737122,1.0,0.0,0.0,3.61711359024048,3.617137670516968,8.73006740675919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.0986328125,0.0,1512.7958984375,1895.4371337890625,0.0,2809.31298828125,0.9000604152679443,1.0,0.0,3.0,1.0,0.0
18005880,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8646254539489746,0.3740079700946808,0.3380890190601349,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8775426745414734,0.3913330435752868,0.3720819652080536,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.875065803527832,0.3878313601016998,0.2725352048873901,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8458545804023743,0.3495189547538757,0.3328337669372558,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7366105318069458,0.2272889763116836,1.0337474346160889,284.9158020019531,284.95001220703125,299.03076171875,296.56427001953125,298.01666259765625,297.2786560058594,284.9181213378906,1.0,0.5333882570266724,0.6085044741630554,0.6085044741630554,1.0,1.0,-2.820587635040283,1.1846420764923096,1.6359455585479736,0.549943745136261,0.8740197420120239,0.8740197420120239,0.0,107.23248291015624,85.0,66923.2890625,0.0,1911.6141357421875,1.0,278.857177734375,283.2780456542969,299.5762634277344,303.927978515625,293.1499938964844,293.1499938964844,279.1499938964844,38145.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365300297737122,1.0,0.0,0.0,3.61711359024048,3.617137670516968,8.73006740675919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.0986328125,0.0,1512.7958984375,1895.4371337890625,0.0,2809.31298828125,0.9000604152679443,1.0,0.0,3.0,1.0,0.0
18005940,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8877284526824951,0.376102864742279,0.3392576873302459,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9017669558525084,0.3940179347991943,0.3739589154720306,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8985902667045593,0.3897556364536285,0.2733829617500305,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.868008553981781,0.3517888486385345,0.3343553245067596,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7547526955604553,0.2284326702356338,1.0361733436584473,285.0253295898437,284.95001220703125,299.1153564453125,296.6141357421875,298.0526428222656,297.2809143066406,285.02325439453125,1.0,0.5277103185653687,0.606569766998291,0.606569766998291,1.0,1.0,-2.830004930496216,1.1870384216308594,1.642966389656067,0.5503453016281128,0.9838367104530334,0.9838367104530334,0.0,96.48594665527344,73.0,66769.8828125,0.0,1874.744140625,1.0,279.1430969238281,283.3902587890625,299.5958557128906,303.8642578125,293.1499938964844,293.1499938964844,278.8500061035156,32683.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295061588287354,1.0,0.0,0.0,3.7599031925201416,3.75992751121521,9.432929459762818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.83984375,0.0,1633.354736328125,1895.4371337890625,0.0,2743.8486328125,0.927456557750702,1.0,0.0,3.0,1.0,0.0
18006000,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8877284526824951,0.376102864742279,0.3392576873302459,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9017669558525084,0.3940179347991943,0.3739589154720306,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8985902667045593,0.3897556364536285,0.2733829617500305,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.868008553981781,0.3517888486385345,0.3343553245067596,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7547526955604553,0.2284326702356338,1.0361733436584473,285.0253295898437,284.95001220703125,299.1153564453125,296.6141357421875,298.0526428222656,297.2809143066406,285.02325439453125,1.0,0.5277103185653687,0.606569766998291,0.606569766998291,1.0,1.0,-2.830004930496216,1.1870384216308594,1.642966389656067,0.5503453016281128,0.9838367104530334,0.9838367104530334,0.0,96.48594665527344,73.0,66769.8828125,0.0,1874.744140625,1.0,279.1430969238281,283.3902587890625,299.5958557128906,303.8642578125,293.1499938964844,293.1499938964844,278.8500061035156,32683.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295061588287354,1.0,0.0,0.0,3.7599031925201416,3.75992751121521,9.432929459762818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.83984375,0.0,1633.354736328125,1895.4371337890625,0.0,2743.8486328125,0.927456557750702,1.0,0.0,3.0,1.0,0.0
18006060,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9166035652160645,0.3771365582942962,0.3400539457798004,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9337122440338136,0.3959636688232422,0.3755702376365661,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9291976690292358,0.3907691836357116,0.2739589512348175,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8955470323562622,0.3533587753772735,0.3356022834777832,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7776520252227783,0.2291307747364044,1.0379035472869873,284.9061279296875,284.95001220703125,299.1987609863281,296.66241455078125,298.0836181640625,297.2758178710937,284.90875244140625,1.0,0.5215965509414673,0.6045658588409424,0.6045658588409424,1.0,1.0,-2.837177038192749,1.1882870197296145,1.6488900184631348,0.5502611994743347,0.8867055773735046,0.8867055773735046,0.0,85.60676574707031,61.0,67727.578125,0.0,1833.4471435546875,1.0,278.8567810058594,283.25518798828125,299.6788024902344,304.0865783691406,293.1499938964844,293.1499938964844,279.1499938964844,38010.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364099264144897,1.0,0.0,0.0,3.6785755157470703,3.6786000728607178,9.029269563143316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.224609375,0.0,1580.35595703125,1895.4371337890625,0.0,2808.192138671875,0.9134483933448792,1.0,0.0,3.0,1.0,0.0
18006120,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9166035652160645,0.3771365582942962,0.3400539457798004,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9337122440338136,0.3959636688232422,0.3755702376365661,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9291976690292358,0.3907691836357116,0.2739589512348175,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8955470323562622,0.3533587753772735,0.3356022834777832,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7776520252227783,0.2291307747364044,1.0379035472869873,284.9061279296875,284.95001220703125,299.1987609863281,296.66241455078125,298.0836181640625,297.2758178710937,284.90875244140625,1.0,0.5215965509414673,0.6045658588409424,0.6045658588409424,1.0,1.0,-2.837177038192749,1.1882870197296145,1.6488900184631348,0.5502611994743347,0.8867055773735046,0.8867055773735046,0.0,85.60676574707031,61.0,67727.578125,0.0,1833.4471435546875,1.0,278.8567810058594,283.25518798828125,299.6788024902344,304.0865783691406,293.1499938964844,293.1499938964844,279.1499938964844,38010.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364099264144897,1.0,0.0,0.0,3.6785755157470703,3.6786000728607178,9.029269563143316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.224609375,0.0,1580.35595703125,1895.4371337890625,0.0,2808.192138671875,0.9134483933448792,1.0,0.0,3.0,1.0,0.0
18006180,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9588138461112976,0.379252940416336,0.3411919474601745,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9746163487434388,0.3986357152462005,0.3773822486400604,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.970089316368103,0.3926051259040832,0.2746940851211548,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9362835884094238,0.3555542826652527,0.3369935154914856,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.809478223323822,0.2302293926477432,1.0399117469787598,285.025390625,284.95001220703125,299.2806396484375,296.7088317871094,298.1182556152344,297.2781677246094,285.02349853515625,1.0,0.5152032375335693,0.602561891078949,0.602561891078949,1.0,1.0,-2.845684766769409,1.1901333332061768,1.6555514335632324,0.5502837300300598,1.0,1.0,0.0,73.97986602783203,79.0,67481.578125,0.0,1790.389404296875,1.0,279.1434936523437,283.377685546875,299.69171142578125,304.0093688964844,293.1499938964844,293.1499938964844,278.8500061035156,32846.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295862674713135,1.0,0.0,0.0,3.8114473819732666,3.811472415924072,9.693332003735122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11224.634765625,0.0,1695.6751708984375,1895.4371337890625,0.0,2744.59423828125,0.9392301440238952,1.0,0.0,3.0,1.0,0.0
18006240,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9588138461112976,0.379252940416336,0.3411919474601745,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9746163487434388,0.3986357152462005,0.3773822486400604,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.970089316368103,0.3926051259040832,0.2746940851211548,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9362835884094238,0.3555542826652527,0.3369935154914856,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.809478223323822,0.2302293926477432,1.0399117469787598,285.025390625,284.95001220703125,299.2806396484375,296.7088317871094,298.1182556152344,297.2781677246094,285.02349853515625,1.0,0.5152032375335693,0.602561891078949,0.602561891078949,1.0,1.0,-2.845684766769409,1.1901333332061768,1.6555514335632324,0.5502837300300598,1.0,1.0,0.0,73.97986602783203,79.0,67481.578125,0.0,1790.389404296875,1.0,279.1434936523437,283.377685546875,299.69171142578125,304.0093688964844,293.1499938964844,293.1499938964844,278.8500061035156,32846.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295862674713135,1.0,0.0,0.0,3.8114473819732666,3.811472415924072,9.693332003735122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11224.634765625,0.0,1695.6751708984375,1895.4371337890625,0.0,2744.59423828125,0.9392301440238952,1.0,0.0,3.0,1.0,0.0
18006300,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9649116396903992,0.3798779249191284,0.3419786989688873,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9803021550178528,0.3996886909008026,0.3785183727741241,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9756603240966796,0.3931868374347687,0.2752318084239959,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.943047285079956,0.3563969731330871,0.337913453578949,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.814247727394104,0.23062364757061,1.041981816291809,284.8829650878906,284.95001220703125,299.3209533691406,296.73126220703125,298.1336975097656,297.276611328125,284.87823486328125,1.0,0.5158731341362,0.6015599370002747,0.6015599370002747,1.0,1.0,-2.852236032485962,1.192080855369568,1.660155177116394,0.5508496165275574,0.9077752232551576,0.9077752232551576,0.0,72.77326202392578,79.0,68612.0078125,0.0,1794.7218017578125,1.0,278.8945617675781,283.2147521972656,299.7614440917969,304.2688293457031,293.1499938964844,293.1499938964844,278.8500061035156,36344.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352612853050232,1.0,0.0,0.0,3.802989959716797,3.8030154705047607,9.650361789681483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10891.5654296875,0.0,1712.8165283203125,1895.4371337890625,0.0,2797.475341796875,0.93794846534729,1.0,0.0,3.0,1.0,0.0
18006360,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9593167304992676,0.3802447319030761,0.3424108326435089,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9756284356117249,0.4005440771579742,0.3794275820255279,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9704264402389526,0.3935385048389435,0.2755589187145233,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9372899532318116,0.3570497632026672,0.3386348485946655,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.809861958026886,0.230864942073822,1.043567419052124,284.90234375,284.95001220703125,299.3607788085937,296.7531433105469,298.1475830078125,297.2727966308594,284.9052429199219,1.0,0.517874002456665,0.6005557179450989,0.6005557179450989,1.0,1.0,-2.857015609741211,1.1932085752487185,1.663807034492493,0.5510051846504211,0.8995667099952698,0.8995667099952698,0.0,74.60282897949219,97.0,68545.0,0.0,1811.09521484375,1.0,278.85662841796875,283.2374267578125,299.77032470703125,304.23175048828125,293.1499938964844,293.1499938964844,279.1499938964844,37934.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365333676338196,1.0,0.0,0.0,3.737470626831055,3.73749589920044,9.320707476945244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10113.84765625,0.0,1647.49853515625,1895.4371337890625,0.0,2809.344482421875,0.9264049530029296,1.0,0.0,3.0,1.0,0.0
18006420,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9355835318565368,0.3822273015975952,0.3441532254219055,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9541758894920348,0.4031173586845398,0.38190758228302,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.947534680366516,0.3952349424362182,0.276758074760437,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9134498834609984,0.3591110110282898,0.3406619131565094,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7913510203361511,0.2318149209022522,1.0485732555389404,285.0396728515625,284.95001220703125,299.4389038085937,296.795166015625,298.1801452636719,297.2743530273437,285.03955078125,1.0,0.5251742601394653,0.5985472202301025,0.5985472202301025,1.0,1.0,-2.8719756603240967,1.1979084014892578,1.6740673780441284,0.5523839592933655,1.0,1.0,0.0,82.37846374511719,115.0,68277.921875,0.0,1872.72119140625,1.0,279.1434020996094,283.37823486328125,299.7799072265625,304.15045166015625,293.1499938964844,293.1499938964844,278.8500061035156,33482.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300859332084656,1.0,0.0,0.0,3.853157997131348,3.853183507919312,9.906652849167583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11367.2509765625,0.0,1751.2728271484375,1895.4371337890625,0.0,2749.24560546875,0.948908805847168,1.0,0.0,3.0,1.0,0.0
18006480,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9355835318565368,0.3822273015975952,0.3441532254219055,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9541758894920348,0.4031173586845398,0.38190758228302,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.947534680366516,0.3952349424362182,0.276758074760437,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9134498834609984,0.3591110110282898,0.3406619131565094,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7913510203361511,0.2318149209022522,1.0485732555389404,285.0396728515625,284.95001220703125,299.4389038085937,296.795166015625,298.1801452636719,297.2743530273437,285.03955078125,1.0,0.5251742601394653,0.5985472202301025,0.5985472202301025,1.0,1.0,-2.8719756603240967,1.1979084014892578,1.6740673780441284,0.5523839592933655,1.0,1.0,0.0,82.37846374511719,115.0,68277.921875,0.0,1872.72119140625,1.0,279.1434020996094,283.37823486328125,299.7799072265625,304.15045166015625,293.1499938964844,293.1499938964844,278.8500061035156,33482.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300859332084656,1.0,0.0,0.0,3.853157997131348,3.853183507919312,9.906652849167583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11367.2509765625,0.0,1751.2728271484375,1895.4371337890625,0.0,2749.24560546875,0.948908805847168,1.0,0.0,3.0,1.0,0.0
18006540,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9020296931266784,0.383015513420105,0.3456636965274811,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9202718734741212,0.4048652648925781,0.3842938244342804,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.912803590297699,0.3959747552871704,0.2778520286083221,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8834837675094604,0.3604128360748291,0.3426107764244079,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7658814787864685,0.2322324961423874,1.053559184074402,284.9064025878906,284.95001220703125,299.51470947265625,296.8345947265625,298.2066955566406,297.267578125,284.90850830078125,1.0,0.5351806282997131,0.596538782119751,0.596538782119751,1.0,1.0,-2.886317491531372,1.202255368232727,1.684062123298645,0.5537326335906982,0.9192798137664796,0.9192798137664796,0.0,94.89073944091795,133.0,69541.90625,0.0,1957.268798828125,1.0,278.856689453125,283.22265625,299.85382080078125,304.3802490234375,293.1499938964844,293.1499938964844,278.54998779296875,37474.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373911380767822,1.0,0.0,0.0,3.805429220199585,3.805454969406128,9.662746833782876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11668.861328125,0.0,1724.5635986328125,1895.4371337890625,0.0,2817.350830078125,0.9411221742630004,1.0,0.0,3.0,1.0,0.0
18006600,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9020296931266784,0.383015513420105,0.3456636965274811,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9202718734741212,0.4048652648925781,0.3842938244342804,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.912803590297699,0.3959747552871704,0.2778520286083221,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8834837675094604,0.3604128360748291,0.3426107764244079,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7658814787864685,0.2322324961423874,1.053559184074402,284.9064025878906,284.95001220703125,299.51470947265625,296.8345947265625,298.2066955566406,297.267578125,284.90850830078125,1.0,0.5351806282997131,0.596538782119751,0.596538782119751,1.0,1.0,-2.886317491531372,1.202255368232727,1.684062123298645,0.5537326335906982,0.9192798137664796,0.9192798137664796,0.0,94.89073944091795,133.0,69541.90625,0.0,1957.268798828125,1.0,278.856689453125,283.22265625,299.85382080078125,304.3802490234375,293.1499938964844,293.1499938964844,278.54998779296875,37474.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373911380767822,1.0,0.0,0.0,3.805429220199585,3.805454969406128,9.662746833782876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11668.861328125,0.0,1724.5635986328125,1895.4371337890625,0.0,2817.350830078125,0.9411221742630004,1.0,0.0,3.0,1.0,0.0
18006660,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.871487557888031,0.3835397958755493,0.3466237187385559,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8884010910987854,0.40634286403656,0.3862418532371521,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8812020421028137,0.3964154720306396,0.2785650491714477,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.85465008020401,0.361427903175354,0.3441381752490997,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7414243221282959,0.2323581725358963,1.0569775104522705,284.89654541015625,284.95001220703125,299.5879821777344,296.8712463378906,298.23065185546875,297.2587585449219,284.898681640625,1.0,0.5463087558746338,0.5943679213523865,0.5943679213523865,1.0,1.0,-2.896613597869873,1.2045737504959106,1.6920398473739624,0.5538249015808105,0.8552631139755249,0.8552631139755249,0.0,110.33637237548828,151.0,69949.9765625,0.0,2050.406494140625,1.0,278.55780029296875,283.18951416015625,299.8764953613281,304.443115234375,293.1499938964844,293.1499938964844,278.8500061035156,39880.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406681418418884,1.0,0.0,0.0,3.6079368591308594,3.607961177825928,8.685826742294012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.208984375,0.0,1515.57373046875,1895.4371337890625,0.0,2847.958251953125,0.8995956182479858,1.0,0.0,3.0,1.0,0.0
18006720,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.871487557888031,0.3835397958755493,0.3466237187385559,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8884010910987854,0.40634286403656,0.3862418532371521,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8812020421028137,0.3964154720306396,0.2785650491714477,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.85465008020401,0.361427903175354,0.3441381752490997,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7414243221282959,0.2323581725358963,1.0569775104522705,284.89654541015625,284.95001220703125,299.5879821777344,296.8712463378906,298.23065185546875,297.2587585449219,284.898681640625,1.0,0.5463087558746338,0.5943679213523865,0.5943679213523865,1.0,1.0,-2.896613597869873,1.2045737504959106,1.6920398473739624,0.5538249015808105,0.8552631139755249,0.8552631139755249,0.0,110.33637237548828,151.0,69949.9765625,0.0,2050.406494140625,1.0,278.55780029296875,283.18951416015625,299.8764953613281,304.443115234375,293.1499938964844,293.1499938964844,278.8500061035156,39880.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406681418418884,1.0,0.0,0.0,3.6079368591308594,3.607961177825928,8.685826742294012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.208984375,0.0,1515.57373046875,1895.4371337890625,0.0,2847.958251953125,0.8995956182479858,1.0,0.0,3.0,1.0,0.0
18006780,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8484020829200745,0.3854106366634369,0.3486371338367462,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8645576238632202,0.4087743461132049,0.3889463245868683,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8571925759315491,0.3979518115520477,0.2799227237701416,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8329199552536011,0.3632858693599701,0.346323698759079,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7227544188499451,0.2330276817083358,1.062283635139465,285.0142517089844,284.95001220703125,299.6584167480469,296.90484619140625,298.2596435546875,297.2604675292969,285.01397705078125,1.0,0.5583596229553223,0.5921971201896667,0.5921971201896667,1.0,1.0,-2.9129135608673096,1.2095648050308228,1.7033486366271973,0.555137038230896,0.9620391130447388,0.9620391130447388,0.0,126.30831909179688,154.0,69774.71875,0.0,2157.0546875,1.0,278.8421630859375,283.3114013671875,299.885009765625,304.35595703125,293.1499938964844,293.1499938964844,278.54998779296875,33400.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331887722015381,1.0,0.0,0.0,3.7315850257873535,3.731609344482422,9.291374567510502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11672.771484375,0.0,1605.9593505859375,1895.4371337890625,0.0,2778.1494140625,0.9217078685760498,1.0,0.0,3.0,1.0,0.0
18006840,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8484020829200745,0.3854106366634369,0.3486371338367462,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8645576238632202,0.4087743461132049,0.3889463245868683,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8571925759315491,0.3979518115520477,0.2799227237701416,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8329199552536011,0.3632858693599701,0.346323698759079,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7227544188499451,0.2330276817083358,1.062283635139465,285.0142517089844,284.95001220703125,299.6584167480469,296.90484619140625,298.2596435546875,297.2604675292969,285.01397705078125,1.0,0.5583596229553223,0.5921971201896667,0.5921971201896667,1.0,1.0,-2.9129135608673096,1.2095648050308228,1.7033486366271973,0.555137038230896,0.9620391130447388,0.9620391130447388,0.0,126.30831909179688,154.0,69774.71875,0.0,2157.0546875,1.0,278.8421630859375,283.3114013671875,299.885009765625,304.35595703125,293.1499938964844,293.1499938964844,278.54998779296875,33400.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331887722015381,1.0,0.0,0.0,3.7315850257873535,3.731609344482422,9.291374567510502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11672.771484375,0.0,1605.9593505859375,1895.4371337890625,0.0,2778.1494140625,0.9217078685760498,1.0,0.0,3.0,1.0,0.0
18006900,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8412532806396484,0.3858429789543152,0.3495155274868011,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.857207715511322,0.4096575677394867,0.3902047574520111,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8497270941734314,0.3983350694179535,0.2805279493331909,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8261625170707703,0.3639172613620758,0.3473264873027801,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7166228890419006,0.2331776171922683,1.0645997524261477,284.8852233886719,284.95001220703125,299.6924743652344,296.9204406738281,298.2716064453125,297.2580261230469,284.88189697265625,1.0,0.5626921057701111,0.5911117196083069,0.5911117196083069,1.0,1.0,-2.9202067852020264,1.2116345167160034,1.708572268486023,0.5556897521018982,0.8773875832557678,0.8773875832557678,0.0,132.33135986328125,154.0,70813.3046875,0.0,2199.54638671875,1.0,278.595703125,283.1615600585937,299.9474792480469,304.6087341308594,293.1499938964844,293.1499938964844,278.54998779296875,37056.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385044932365417,1.0,0.0,0.0,3.7113640308380127,3.7113888263702393,9.19095043627749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11330.482421875,0.0,1610.555419921875,1895.4371337890625,0.0,2827.745849609375,0.9177141785621644,1.0,0.0,3.0,1.0,0.0
18006960,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8352628946304321,0.3860799968242645,0.3499268293380737,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8511984944343567,0.4103876650333404,0.3911046981811523,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8435439467430115,0.3985414505004883,0.2808317840099334,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8205183148384094,0.3644011914730072,0.3479987978935241,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.7112522125244141,0.2332130372524261,1.0657958984375,284.9164733886719,284.95001220703125,299.7257385253906,296.9351806640625,298.2821044921875,297.2538146972656,284.91845703125,1.0,0.5662571787834167,0.5900082588195801,0.5900082588195801,1.0,1.0,-2.9243969917297363,1.2122809886932373,1.7121158838272097,0.555452823638916,0.8805269002914429,0.8805269002914429,0.0,137.47079467773438,142.0,70697.375,0.0,2232.42919921875,1.0,278.5572814941406,283.1928405761719,299.95001220703125,304.5597839355469,293.1499938964844,293.1499938964844,278.8500061035156,37972.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395856022834778,1.0,0.0,0.0,3.6443495750427246,3.644373893737793,8.862033382683876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.86328125,0.0,1541.628662109375,1895.4371337890625,0.0,2837.84375,0.9058982133865356,1.0,0.0,3.0,1.0,0.0
18007020,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8353240489959717,0.3877352774143219,0.3511624634265899,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8516775369644165,0.4126742482185364,0.3930775225162506,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8434146046638489,0.399894505739212,0.2816213071346283,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8207377195358276,0.3661025464534759,0.3494442105293274,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7109207510948181,0.2337788939476013,1.0678404569625854,285.02020263671875,284.95001220703125,299.7896728515625,296.9620361328125,298.30743408203125,297.2547302246094,285.0180969238281,1.0,0.5675767064094543,0.5878013968467712,0.5878013968467712,1.0,1.0,-2.9333949089050293,1.2138309478759766,1.7195639610290527,0.5549705624580383,0.9853344559669496,0.9853344559669496,0.0,138.51834106445312,130.0,70440.09375,0.0,2253.3837890625,1.0,278.84326171875,283.3016052246094,299.94879150390625,304.468994140625,293.1499938964844,293.1499938964844,278.54998779296875,32903.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833762526512146,1.0,0.0,0.0,3.77863359451294,3.778658390045166,9.52714628965623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11813.583984375,0.0,1657.0596923828125,1895.4371337890625,0.0,2783.498046875,0.9318145513534546,1.0,0.0,3.0,1.0,0.0
18007080,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8353240489959717,0.3877352774143219,0.3511624634265899,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8516775369644165,0.4126742482185364,0.3930775225162506,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8434146046638489,0.399894505739212,0.2816213071346283,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8207377195358276,0.3661025464534759,0.3494442105293274,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7109207510948181,0.2337788939476013,1.0678404569625854,285.02020263671875,284.95001220703125,299.7896728515625,296.9620361328125,298.30743408203125,297.2547302246094,285.0180969238281,1.0,0.5675767064094543,0.5878013968467712,0.5878013968467712,1.0,1.0,-2.9333949089050293,1.2138309478759766,1.7195639610290527,0.5549705624580383,0.9853344559669496,0.9853344559669496,0.0,138.51834106445312,130.0,70440.09375,0.0,2253.3837890625,1.0,278.84326171875,283.3016052246094,299.94879150390625,304.468994140625,293.1499938964844,293.1499938964844,278.54998779296875,32903.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833762526512146,1.0,0.0,0.0,3.77863359451294,3.778658390045166,9.52714628965623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11813.583984375,0.0,1657.0596923828125,1895.4371337890625,0.0,2783.498046875,0.9318145513534546,1.0,0.0,3.0,1.0,0.0
18007140,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8414062857627869,0.3883029222488403,0.3517875671386719,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8586704134941101,0.4142103493213653,0.394560843706131,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8495556116104126,0.4003785252571106,0.2820121347904205,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8269315361976624,0.3671278655529022,0.3504311442375183,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7160669565200806,0.2339360117912292,1.068333625793457,284.9036865234375,284.95001220703125,299.8500061035156,296.9851379394531,298.3264465332031,297.2479248046875,284.9059143066406,1.0,0.5653948783874512,0.5855945348739624,0.5855945348739624,1.0,1.0,-2.93818736076355,1.2134252786636353,1.7247620820999146,0.5536020994186401,0.8869834542274475,0.8869834542274475,0.0,134.23410034179688,118.0,71233.9140625,0.0,2240.324462890625,1.0,278.55670166015625,283.169677734375,300.00177001953125,304.6534423828125,293.1499938964844,293.1499938964844,278.8500061035156,38165.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405187129974365,1.0,0.0,0.0,3.6893296241760254,3.689354419708252,9.082140763894132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.640625,0.0,1593.740966796875,1895.4371337890625,0.0,2846.561767578125,0.9159625172615052,1.0,0.0,3.0,1.0,0.0
18007200,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8414062857627869,0.3883029222488403,0.3517875671386719,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8586704134941101,0.4142103493213653,0.394560843706131,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8495556116104126,0.4003785252571106,0.2820121347904205,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8269315361976624,0.3671278655529022,0.3504311442375183,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7160669565200806,0.2339360117912292,1.068333625793457,284.9036865234375,284.95001220703125,299.8500061035156,296.9851379394531,298.3264465332031,297.2479248046875,284.9059143066406,1.0,0.5653948783874512,0.5855945348739624,0.5855945348739624,1.0,1.0,-2.93818736076355,1.2134252786636353,1.7247620820999146,0.5536020994186401,0.8869834542274475,0.8869834542274475,0.0,134.23410034179688,118.0,71233.9140625,0.0,2240.324462890625,1.0,278.55670166015625,283.169677734375,300.00177001953125,304.6534423828125,293.1499938964844,293.1499938964844,278.8500061035156,38165.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405187129974365,1.0,0.0,0.0,3.6893296241760254,3.689354419708252,9.082140763894132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.640625,0.0,1593.740966796875,1895.4371337890625,0.0,2846.561767578125,0.9159625172615052,1.0,0.0,3.0,1.0,0.0
18007260,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8533437252044678,0.3900112807750702,0.3526993989944458,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8717831969261169,0.416543036699295,0.3961938321590423,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8616304397583008,0.4017558097839355,0.2825339138507843,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8384841680526733,0.3688510358333587,0.3515170216560364,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7255896329879761,0.2345634400844574,1.0688860416412354,285.0150451660156,284.95001220703125,299.90838623046875,297.0062255859375,298.349853515625,297.25,285.0131225585937,1.0,0.5612088441848755,0.5835191011428833,0.5835191011428833,1.0,1.0,-2.943835496902466,1.213539958000183,1.7302956581115725,0.5523428320884705,0.9912257194519044,0.9912257194519044,0.0,126.2824478149414,106.0,70820.7265625,0.0,2210.310546875,1.0,278.8435363769531,283.2878112792969,299.9915771484375,304.5405578613281,293.1499938964844,293.1499938964844,278.54998779296875,33185.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343645334243774,1.0,0.0,0.0,3.8107833862304688,3.8108084201812735,9.689956641523167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11892.3232421875,0.0,1697.5245361328125,1895.4371337890625,0.0,2789.111572265625,0.939274251461029,1.0,0.0,3.0,1.0,0.0
18007320,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8533437252044678,0.3900112807750702,0.3526993989944458,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8717831969261169,0.416543036699295,0.3961938321590423,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8616304397583008,0.4017558097839355,0.2825339138507843,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8384841680526733,0.3688510358333587,0.3515170216560364,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7255896329879761,0.2345634400844574,1.0688860416412354,285.0150451660156,284.95001220703125,299.90838623046875,297.0062255859375,298.349853515625,297.25,285.0131225585937,1.0,0.5612088441848755,0.5835191011428833,0.5835191011428833,1.0,1.0,-2.943835496902466,1.213539958000183,1.7302956581115725,0.5523428320884705,0.9912257194519044,0.9912257194519044,0.0,126.2824478149414,106.0,70820.7265625,0.0,2210.310546875,1.0,278.8435363769531,283.2878112792969,299.9915771484375,304.5405578613281,293.1499938964844,293.1499938964844,278.54998779296875,33185.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343645334243774,1.0,0.0,0.0,3.8107833862304688,3.8108084201812735,9.689956641523167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11892.3232421875,0.0,1697.5245361328125,1895.4371337890625,0.0,2789.111572265625,0.939274251461029,1.0,0.0,3.0,1.0,0.0
18007380,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8687708973884583,0.3906522989273071,0.3532062172889709,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8886275291442871,0.4181526005268097,0.3975490033626556,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8773267865180969,0.4022912085056305,0.2828166484832763,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8533934950828552,0.3699216246604919,0.3523512482643127,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7375134229660034,0.2348045706748962,1.0688183307647705,284.8998413085937,284.95001220703125,299.9667053222656,297.0271301269531,298.3685302734375,297.244384765625,284.9022216796875,1.0,0.5558733940124512,0.581443727016449,0.581443727016449,1.0,1.0,-2.947342872619629,1.2126375436782837,1.7347054481506348,0.550717294216156,0.890690803527832,0.890690803527832,0.0,116.93698120117188,94.0,71569.8359375,0.0,2169.450439453125,1.0,278.5565185546875,283.1576843261719,300.04150390625,304.71649169921875,293.1499938964844,293.1499938964844,278.8500061035156,38340.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406323194503784,1.0,0.0,0.0,3.7159440517425537,3.71596908569336,9.2136485818628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10663.705078125,0.0,1625.611328125,1895.4371337890625,0.0,2847.623779296875,0.922017514705658,1.0,0.0,3.0,1.0,0.0
18007440,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8687708973884583,0.3906522989273071,0.3532062172889709,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8886275291442871,0.4181526005268097,0.3975490033626556,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8773267865180969,0.4022912085056305,0.2828166484832763,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8533934950828552,0.3699216246604919,0.3523512482643127,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7375134229660034,0.2348045706748962,1.0688183307647705,284.8998413085937,284.95001220703125,299.9667053222656,297.0271301269531,298.3685302734375,297.244384765625,284.9022216796875,1.0,0.5558733940124512,0.581443727016449,0.581443727016449,1.0,1.0,-2.947342872619629,1.2126375436782837,1.7347054481506348,0.550717294216156,0.890690803527832,0.890690803527832,0.0,116.93698120117188,94.0,71569.8359375,0.0,2169.450439453125,1.0,278.5565185546875,283.1576843261719,300.04150390625,304.71649169921875,293.1499938964844,293.1499938964844,278.8500061035156,38340.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406323194503784,1.0,0.0,0.0,3.7159440517425537,3.71596908569336,9.2136485818628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10663.705078125,0.0,1625.611328125,1895.4371337890625,0.0,2847.623779296875,0.922017514705658,1.0,0.0,3.0,1.0,0.0
18007500,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8782640695571899,0.391463965177536,0.3534465730190277,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8988029956817627,0.4192899167537689,0.3981996476650238,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8869213461875916,0.4029059410095215,0.2829236090183258,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8625603914260864,0.3707235753536224,0.352721631526947,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7447735667228699,0.235098510980606,1.0685858726501465,285.02734375,284.95001220703125,299.995849609375,297.0375061035156,298.3798828125,297.2450256347656,285.0303955078125,1.0,0.5528810024261475,0.5804060101509094,0.5804060101509094,1.0,1.0,-2.948702573776245,1.2120121717453003,1.7366904020309448,0.5496962666511536,0.9798821806907654,0.9798821806907654,0.0,111.7873992919922,94.0,70855.8203125,0.0,2145.913330078125,1.0,278.8037414550781,283.2969055175781,300.0090026855469,304.5158996582031,293.1499938964844,293.1499938964844,278.8500061035156,34088.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353676199913025,1.0,0.0,0.0,3.763926506042481,3.763951301574707,9.453128768655006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11059.4501953125,0.0,1648.9012451171875,1895.4371337890625,0.0,2798.467041015625,0.931168258190155,1.0,0.0,3.0,1.0,0.0
18007560,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8902688026428223,0.3924925923347473,0.354108989238739,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.911751389503479,0.4205952286720276,0.3991603553295135,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8989089727401733,0.4036850333213806,0.2832734882831573,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8740831017494202,0.3716614842414856,0.3533478677272796,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7539843916893005,0.2355095297098159,1.0691888332366943,285.0163269042969,284.95001220703125,300.02496337890625,297.0477905273437,298.39239501953125,297.24761962890625,285.0146179199219,1.0,0.549885094165802,0.5794076919555664,0.5794076919555664,1.0,1.0,-2.9525492191314697,1.212530493736267,1.7400188446044922,0.5492925643920898,0.9975865483283995,0.9975865483283995,0.0,106.1065444946289,82.0,71113.6015625,0.0,2123.9404296875,1.0,278.8435363769531,283.28125,300.0318298339844,304.6001892089844,293.1499938964844,293.1499938964844,278.54998779296875,33290.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342172503471375,1.0,0.0,0.0,3.8320083618164062,3.832033634185791,9.79819674284954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11954.474609375,0.0,1723.95947265625,1895.4371337890625,0.0,2787.73828125,0.9442520141601562,1.0,0.0,3.0,1.0,0.0
18007620,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9168617129325868,0.3932655453681946,0.3546839356422424,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9420134425163268,0.4223074913024902,0.4005566239356994,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9266020059585572,0.4041812717914581,0.2834930419921875,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8993299007415771,0.3726987838745117,0.3541003167629242,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7745526432991028,0.2358054220676422,1.0691014528274536,284.8985290527344,284.95001220703125,300.08306884765625,297.0682373046875,298.4112854003906,297.2427673339844,284.9009704589844,1.0,0.5435129404067993,0.5774110555648804,0.5774110555648804,1.0,1.0,-2.9559900760650635,1.2116239070892334,1.74436616897583,0.5476441979408264,0.8954808115959167,0.8954808115959167,0.0,95.14402770996094,70.0,71880.203125,0.0,2074.58447265625,1.0,278.5563659667969,283.14825439453125,300.0821228027344,304.7778015136719,293.1499938964844,293.1499938964844,278.8500061035156,38346.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403739333152771,1.0,0.0,0.0,3.739482879638672,3.739508390426636,9.33074716158444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.640625,0.0,1653.0062255859375,1895.4371337890625,0.0,2845.208984375,0.927245557308197,1.0,0.0,3.0,1.0,0.0
