time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18007680,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9168617129325868,0.3932655453681946,0.3546839356422424,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9420134425163268,0.4223074913024902,0.4005566239356994,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9266020059585572,0.4041812717914581,0.2834930419921875,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8993299007415771,0.3726987838745117,0.3541003167629242,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7745526432991028,0.2358054220676422,1.0691014528274536,284.8985290527344,284.95001220703125,300.08306884765625,297.0682373046875,298.4112854003906,297.2427673339844,284.9009704589844,1.0,0.5435129404067993,0.5774110555648804,0.5774110555648804,1.0,1.0,-2.9559900760650635,1.2116239070892334,1.74436616897583,0.5476441979408264,0.8954808115959167,0.8954808115959167,0.0,95.14402770996094,70.0,71880.203125,0.0,2074.58447265625,1.0,278.5563659667969,283.14825439453125,300.0821228027344,304.7778015136719,293.1499938964844,293.1499938964844,278.8500061035156,38346.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403739333152771,1.0,0.0,0.0,3.739482879638672,3.739508390426636,9.33074716158444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.640625,0.0,1653.0062255859375,1895.4371337890625,0.0,2845.208984375,0.927245557308197,1.0,0.0,3.0,1.0,0.0
18007740,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9552624225616456,0.395162284374237,0.3556191325187683,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.978175699710846,0.4248191118240356,0.4022030830383301,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9640091061592102,0.4055486619472503,0.2838966250419616,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9363852739334106,0.3744159638881683,0.355030208826065,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8029801249504089,0.2365472167730331,1.0694741010665894,285.0185852050781,284.95001220703125,300.1410217285156,297.0884094238281,298.4351501464844,297.2465209960937,285.0169677734375,1.0,0.5369073152542114,0.5754144191741943,0.5754144191741943,1.0,1.0,-2.9611358642578125,1.211470127105713,1.7496658563613892,0.5461518168449402,1.0,1.0,0.0,83.41143035888672,88.0,71391.171875,0.0,2024.1065673828125,1.0,278.8438415527344,283.27557373046875,300.07232666015625,304.65997314453125,293.1499938964844,293.1499938964844,278.54998779296875,33409.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339389562606812,1.0,0.0,0.0,3.8519504070281982,3.851975917816162,9.90044327409123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12015.0205078125,0.0,1749.2122802734375,1895.4371337890625,0.0,2785.143310546875,0.9487093687057496,1.0,0.0,3.0,1.0,0.0
18007800,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9552624225616456,0.395162284374237,0.3556191325187683,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.978175699710846,0.4248191118240356,0.4022030830383301,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9640091061592102,0.4055486619472503,0.2838966250419616,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9363852739334106,0.3744159638881683,0.355030208826065,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8029801249504089,0.2365472167730331,1.0694741010665894,285.0185852050781,284.95001220703125,300.1410217285156,297.0884094238281,298.4351501464844,297.2465209960937,285.0169677734375,1.0,0.5369073152542114,0.5754144191741943,0.5754144191741943,1.0,1.0,-2.9611358642578125,1.211470127105713,1.7496658563613892,0.5461518168449402,1.0,1.0,0.0,83.41143035888672,88.0,71391.171875,0.0,2024.1065673828125,1.0,278.8438415527344,283.27557373046875,300.07232666015625,304.65997314453125,293.1499938964844,293.1499938964844,278.54998779296875,33409.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339389562606812,1.0,0.0,0.0,3.8519504070281982,3.851975917816162,9.90044327409123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12015.0205078125,0.0,1749.2122802734375,1895.4371337890625,0.0,2785.143310546875,0.9487093687057496,1.0,0.0,3.0,1.0,0.0
18007860,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9544010162353516,0.3958740234375,0.356608510017395,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9779895544052124,0.4265319108963012,0.404080867767334,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.962892770767212,0.4059980809688568,0.2844340205192566,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9356794357299804,0.3754105865955353,0.356215626001358,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.802079439163208,0.2368370443582534,1.0716241598129272,284.9006042480469,284.95001220703125,300.1988220214844,297.1082458496094,298.4537048339844,297.24151611328125,284.9028625488281,1.0,0.5392523407936096,0.5734044313430786,0.5734044313430786,1.0,1.0,-2.9692392349243164,1.2125639915466309,1.756675362586975,0.5453515648841858,0.9034504294395448,0.9034504294395448,0.0,84.26398468017578,106.0,72284.109375,0.0,2042.1220703125,1.0,278.5567932128906,283.1402893066406,300.1224060058594,304.8428039550781,293.1499938964844,293.1499938964844,278.25,38153.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401453495025635,1.0,0.0,0.0,3.767427921295166,3.76745343208313,9.47072408052918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.0478515625,0.0,1684.4111328125,1895.4371337890625,0.0,2843.0732421875,0.933247208595276,1.0,0.0,3.0,1.0,0.0
18007920,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9544010162353516,0.3958740234375,0.356608510017395,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9779895544052124,0.4265319108963012,0.404080867767334,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.962892770767212,0.4059980809688568,0.2844340205192566,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9356794357299804,0.3754105865955353,0.356215626001358,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.802079439163208,0.2368370443582534,1.0716241598129272,284.9006042480469,284.95001220703125,300.1988220214844,297.1082458496094,298.4537048339844,297.24151611328125,284.9028625488281,1.0,0.5392523407936096,0.5734044313430786,0.5734044313430786,1.0,1.0,-2.9692392349243164,1.2125639915466309,1.756675362586975,0.5453515648841858,0.9034504294395448,0.9034504294395448,0.0,84.26398468017578,106.0,72284.109375,0.0,2042.1220703125,1.0,278.5567932128906,283.1402893066406,300.1224060058594,304.8428039550781,293.1499938964844,293.1499938964844,278.25,38153.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401453495025635,1.0,0.0,0.0,3.767427921295166,3.76745343208313,9.47072408052918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.0478515625,0.0,1684.4111328125,1895.4371337890625,0.0,2843.0732421875,0.933247208595276,1.0,0.0,3.0,1.0,0.0
18007980,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9281707406044006,0.3964389264583587,0.3573532998561859,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.955093264579773,0.4281012415885925,0.4058390259742737,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9370405077934264,0.4062812328338623,0.2848360240459442,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9098856449127196,0.3762309849262237,0.3572861552238464,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7820477485656738,0.2369284629821777,1.073596715927124,284.9017944335937,284.95001220703125,300.2563781738281,297.1277770996094,298.47149658203125,297.23553466796875,284.90264892578125,1.0,0.5458308458328247,0.5713944435119629,0.5713944435119629,1.0,1.0,-2.976386070251465,1.213197946548462,1.7631880044937134,0.5442349314689636,0.847987949848175,0.847987949848175,0.0,92.95115661621094,124.0,72505.0,0.0,2098.375732421875,1.0,278.2579345703125,283.1166687011719,300.1293029785156,304.8744506835937,293.1499938964844,293.1499938964844,278.54998779296875,39826.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424961566925049,1.0,0.0,0.0,3.566429376602173,3.566453456878662,8.487124887324171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10923.71875,0.0,1470.1412353515625,1895.4371337890625,0.0,2865.04541015625,0.8903552889823914,1.0,0.0,3.0,1.0,0.0
18008040,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9281707406044006,0.3964389264583587,0.3573532998561859,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.955093264579773,0.4281012415885925,0.4058390259742737,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9370405077934264,0.4062812328338623,0.2848360240459442,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9098856449127196,0.3762309849262237,0.3572861552238464,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7820477485656738,0.2369284629821777,1.073596715927124,284.9017944335937,284.95001220703125,300.2563781738281,297.1277770996094,298.47149658203125,297.23553466796875,284.90264892578125,1.0,0.5458308458328247,0.5713944435119629,0.5713944435119629,1.0,1.0,-2.976386070251465,1.213197946548462,1.7631880044937134,0.5442349314689636,0.847987949848175,0.847987949848175,0.0,92.95115661621094,124.0,72505.0,0.0,2098.375732421875,1.0,278.2579345703125,283.1166687011719,300.1293029785156,304.8744506835937,293.1499938964844,293.1499938964844,278.54998779296875,39826.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424961566925049,1.0,0.0,0.0,3.566429376602173,3.566453456878662,8.487124887324171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10923.71875,0.0,1470.1412353515625,1895.4371337890625,0.0,2865.04541015625,0.8903552889823914,1.0,0.0,3.0,1.0,0.0
18008100,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.913323163986206,0.3972948789596557,0.3580939471721649,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9406620860099792,0.4292995035648346,0.4070034921169281,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9217517375946044,0.4068861007690429,0.2852691113948822,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8966801166534424,0.37700155377388,0.3580698370933532,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7709200382232666,0.2371941357851028,1.0753300189971924,285.0246887207031,284.95001220703125,300.2850646972656,297.1374206542969,298.4830017089844,297.2369689941406,285.0259704589844,1.0,0.5502254962921143,0.570389449596405,0.570389449596405,1.0,1.0,-2.9822163581848145,1.2145084142684937,1.7677078247070312,0.5441051125526428,0.9340054988861084,0.9340054988861084,0.0,98.66893005371094,124.0,71939.8125,0.0,2137.49755859375,1.0,278.4996643066406,283.2487487792969,300.1005249023437,304.6781616210937,293.1499938964844,293.1499938964844,278.54998779296875,34312.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365870118141174,1.0,0.0,0.0,3.617756843566896,3.617780208587648,8.733172762731556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11319.87890625,0.0,1485.0797119140625,1895.4371337890625,0.0,2809.844970703125,0.8988291621208191,1.0,0.0,3.0,1.0,0.0
18008160,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.900091290473938,0.3981986343860626,0.3591613173484802,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9261414408683776,0.4305556416511535,0.4084351360797882,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.907441794872284,0.4075555801391601,0.2859213352203369,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8842164874076843,0.3778291344642639,0.3590953946113586,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7603801488876343,0.2375098168849945,1.0778673887252808,285.0075378417969,284.95001220703125,300.3136901855469,297.1469421386719,298.49493408203125,297.2391967773437,285.00640869140625,1.0,0.5552189946174622,0.5693405866622925,0.5693405866622925,1.0,1.0,-2.990285634994507,1.2167396545410156,1.7735459804534912,0.5444414615631104,0.9449478983879088,0.9449478983879088,0.0,104.95723724365234,142.0,72259.09375,0.0,2183.59326171875,1.0,278.5424194335937,283.22930908203125,300.1268615722656,304.7698669433594,293.1499938964844,293.1499938964844,278.25,33465.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352674245834351,1.0,0.0,0.0,3.685983180999756,3.686007022857666,9.065671520147588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12222.7646484375,0.0,1554.41943359375,1895.4371337890625,0.0,2797.532470703125,0.9114028811454772,1.0,0.0,3.0,1.0,0.0
18008220,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.8727896213531494,0.3986848890781402,0.3604433536529541,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8966104388237,0.4321379661560058,0.4107254445552826,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8794835805892944,0.4078503847122192,0.2867410182952881,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.8580638766288757,0.3786431849002838,0.3606480956077575,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7387382388114929,0.2375726103782653,1.0816041231155396,284.9217529296875,284.95001220703125,300.3707580566406,297.16571044921875,298.5124206542969,297.2334899902344,284.9229431152344,1.0,0.566010057926178,0.5672428607940674,0.5672428607940674,1.0,1.0,-3.0019307136535645,1.2191444635391235,1.782786250114441,0.5441851019859314,0.8705149292945862,0.8705149292945862,0.0,120.14382934570312,160.0,73074.6484375,0.0,2281.833251953125,1.0,278.2574768066406,283.122314453125,300.17822265625,304.9525756835937,293.1499938964844,293.1499938964844,278.54998779296875,37887.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411003947257996,1.0,0.0,0.0,3.5902342796325684,3.5902581214904785,8.600800924796204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.775390625,0.0,1481.5816650390625,1895.4371337890625,0.0,2851.997802734375,0.893915593624115,1.0,0.0,3.0,1.0,0.0
18008280,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.8727896213531494,0.3986848890781402,0.3604433536529541,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8966104388237,0.4321379661560058,0.4107254445552826,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8794835805892944,0.4078503847122192,0.2867410182952881,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.8580638766288757,0.3786431849002838,0.3606480956077575,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7387382388114929,0.2375726103782653,1.0816041231155396,284.9217529296875,284.95001220703125,300.3707580566406,297.16571044921875,298.5124206542969,297.2334899902344,284.9229431152344,1.0,0.566010057926178,0.5672428607940674,0.5672428607940674,1.0,1.0,-3.0019307136535645,1.2191444635391235,1.782786250114441,0.5441851019859314,0.8705149292945862,0.8705149292945862,0.0,120.14382934570312,160.0,73074.6484375,0.0,2281.833251953125,1.0,278.2574768066406,283.122314453125,300.17822265625,304.9525756835937,293.1499938964844,293.1499938964844,278.54998779296875,37887.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411003947257996,1.0,0.0,0.0,3.5902342796325684,3.5902581214904785,8.600800924796204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.775390625,0.0,1481.5816650390625,1895.4371337890625,0.0,2851.997802734375,0.893915593624115,1.0,0.0,3.0,1.0,0.0
18008340,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8500753045082092,0.4000151455402374,0.3620114028453827,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8730117678642273,0.4343192279338836,0.4132318198680877,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8560701608657837,0.4088087081909179,0.2877302765846252,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8365074396133423,0.3799627125263214,0.3623665571212768,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7205536365509033,0.2379204630851745,1.0856750011444092,285.01416015625,284.95001220703125,300.427490234375,297.1840515136719,298.53369140625,297.2344055175781,285.0122375488281,1.0,0.577498197555542,0.5651451349258423,0.5651451349258423,1.0,1.0,-3.0149707794189453,1.222133994102478,1.7928367853164673,0.5440198183059692,0.9666813611984252,0.9666813611984252,0.0,136.45802307128906,178.0,72906.53125,0.0,2389.180908203125,1.0,278.5428466796875,283.2208557128906,300.1720275878906,304.8593444824219,293.1499938964844,293.1499938964844,278.25,32909.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356569409370422,1.0,0.0,0.0,3.727055788040161,3.7270798683166495,9.268833309761249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12356.9404296875,0.0,1596.986083984375,1895.4371337890625,0.0,2801.166259765625,0.920150339603424,1.0,0.0,3.0,1.0,0.0
18008400,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8500753045082092,0.4000151455402374,0.3620114028453827,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8730117678642273,0.4343192279338836,0.4132318198680877,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8560701608657837,0.4088087081909179,0.2877302765846252,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8365074396133423,0.3799627125263214,0.3623665571212768,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7205536365509033,0.2379204630851745,1.0856750011444092,285.01416015625,284.95001220703125,300.427490234375,297.1840515136719,298.53369140625,297.2344055175781,285.0122375488281,1.0,0.577498197555542,0.5651451349258423,0.5651451349258423,1.0,1.0,-3.0149707794189453,1.222133994102478,1.7928367853164673,0.5440198183059692,0.9666813611984252,0.9666813611984252,0.0,136.45802307128906,178.0,72906.53125,0.0,2389.180908203125,1.0,278.5428466796875,283.2208557128906,300.1720275878906,304.8593444824219,293.1499938964844,293.1499938964844,278.25,32909.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356569409370422,1.0,0.0,0.0,3.727055788040161,3.7270798683166495,9.268833309761249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12356.9404296875,0.0,1596.986083984375,1895.4371337890625,0.0,2801.166259765625,0.920150339603424,1.0,0.0,3.0,1.0,0.0
18008460,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8300607204437256,0.400124043226242,0.3630512654781341,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8521183133125305,0.4356392025947571,0.4153805077075958,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8355589509010315,0.4088086187839508,0.2884215116500854,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8172824382781982,0.3805044889450073,0.3637681603431701,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7024869918823242,0.2377448081970214,1.0888433456420898,284.9126281738281,284.95001220703125,300.48388671875,297.20196533203125,298.549072265625,297.2265014648437,284.914306640625,1.0,0.5891980528831482,0.5629074573516846,0.5629074573516846,1.0,1.0,-3.025136232376098,1.22359299659729,1.801543116569519,0.5431323647499084,0.8796700835227966,0.8796700835227966,0.0,154.170166015625,166.0,73745.0078125,0.0,2499.26025390625,1.0,278.2571105957031,283.1003112792969,300.2176818847656,305.0392761230469,293.1499938964844,293.1499938964844,278.54998779296875,37895.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420930504798889,1.0,0.0,0.0,3.638657808303833,3.638682126998901,8.834372806632018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11122.2314453125,0.0,1534.7236328125,1895.4371337890625,0.0,2861.27685546875,0.90457421541214,1.0,0.0,3.0,1.0,0.0
18008520,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8300607204437256,0.400124043226242,0.3630512654781341,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8521183133125305,0.4356392025947571,0.4153805077075958,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8355589509010315,0.4088086187839508,0.2884215116500854,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8172824382781982,0.3805044889450073,0.3637681603431701,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7024869918823242,0.2377448081970214,1.0888433456420898,284.9126281738281,284.95001220703125,300.48388671875,297.20196533203125,298.549072265625,297.2265014648437,284.914306640625,1.0,0.5891980528831482,0.5629074573516846,0.5629074573516846,1.0,1.0,-3.025136232376098,1.22359299659729,1.801543116569519,0.5431323647499084,0.8796700835227966,0.8796700835227966,0.0,154.170166015625,166.0,73745.0078125,0.0,2499.26025390625,1.0,278.2571105957031,283.1003112792969,300.2176818847656,305.0392761230469,293.1499938964844,293.1499938964844,278.54998779296875,37895.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420930504798889,1.0,0.0,0.0,3.638657808303833,3.638682126998901,8.834372806632018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11122.2314453125,0.0,1534.7236328125,1895.4371337890625,0.0,2861.27685546875,0.90457421541214,1.0,0.0,3.0,1.0,0.0
18008580,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8259323835372925,0.4012758433818817,0.3639750480651855,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.848271906375885,0.4376938343048095,0.417276382446289,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8311999440193176,0.4096242487430572,0.2889445126056671,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8132240176200867,0.3816751837730407,0.3648580610752105,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.69813472032547,0.2379481792449951,1.0899856090545654,285.009033203125,284.95001220703125,300.5399169921875,297.2193908691406,298.5690002441406,297.2268981933594,285.00701904296875,1.0,0.5921255946159363,0.5606697201728821,0.5606697201728821,1.0,1.0,-3.0318374633789062,1.2234781980514526,1.8083593845367432,0.5413312315940857,0.9744771718978882,0.9744771718978882,0.0,158.94627380371094,154.0,73391.9375,0.0,2536.548095703125,1.0,278.5431823730469,283.20477294921875,300.2071533203125,304.9307556152344,293.1499938964844,293.1499938964844,278.25,33148.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365848064422607,1.0,0.0,0.0,3.765087842941284,3.765112400054932,9.458962040298502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.9814453125,0.0,1643.012939453125,1895.4371337890625,0.0,2809.82421875,0.9288886785507202,1.0,0.0,3.0,1.0,0.0
18008640,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8259323835372925,0.4012758433818817,0.3639750480651855,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.848271906375885,0.4376938343048095,0.417276382446289,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8311999440193176,0.4096242487430572,0.2889445126056671,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8132240176200867,0.3816751837730407,0.3648580610752105,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.69813472032547,0.2379481792449951,1.0899856090545654,285.009033203125,284.95001220703125,300.5399169921875,297.2193908691406,298.5690002441406,297.2268981933594,285.00701904296875,1.0,0.5921255946159363,0.5606697201728821,0.5606697201728821,1.0,1.0,-3.0318374633789062,1.2234781980514526,1.8083593845367432,0.5413312315940857,0.9744771718978882,0.9744771718978882,0.0,158.94627380371094,154.0,73391.9375,0.0,2536.548095703125,1.0,278.5431823730469,283.20477294921875,300.2071533203125,304.9307556152344,293.1499938964844,293.1499938964844,278.25,33148.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365848064422607,1.0,0.0,0.0,3.765087842941284,3.765112400054932,9.458962040298502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.9814453125,0.0,1643.012939453125,1895.4371337890625,0.0,2809.82421875,0.9288886785507202,1.0,0.0,3.0,1.0,0.0
18008700,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8270223140716553,0.4014016091823578,0.3643330037593841,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8497170805931091,0.4384142458438873,0.4181262552738189,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8322169184684753,0.409694641828537,0.2891375720500946,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8144000768661499,0.3819963634014129,0.3653089702129364,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.6989839673042297,0.2379035204648971,1.0901644229888916,284.8720397949219,284.95001220703125,300.5677795410156,297.2279357910156,298.5769958496094,297.22412109375,284.8690795898437,1.0,0.5918880105018616,0.5595508813858032,0.5595508813858032,1.0,1.0,-3.034285068511963,1.222994685173035,1.8112905025482176,0.5402841567993164,0.880639910697937,0.880639910697937,0.0,158.23727416992188,154.0,74304.1640625,0.0,2537.504150390625,1.0,278.2951354980469,283.0512084960937,300.25634765625,305.1662902832031,293.1499938964844,293.1499938964844,278.25,37218.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84173983335495,1.0,0.0,0.0,3.738016128540039,3.7380411624908447,9.323428002971924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12059.783203125,0.0,1642.6483154296875,1895.4371337890625,0.0,2857.97509765625,0.9237387180328368,1.0,0.0,3.0,1.0,0.0
18008760,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8287519812583923,0.4013907313346863,0.3642435669898987,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8519607186317444,0.4390279650688171,0.4186275005340576,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8339455723762512,0.409643292427063,0.2890473306179046,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8163086175918579,0.3822131752967834,0.3654437065124511,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7005210518836975,0.2377821058034896,1.0893194675445557,284.9041748046875,284.95001220703125,300.5955505371094,297.236328125,298.5841979980469,297.2200927734375,284.906005859375,1.0,0.5907250046730042,0.5584941506385803,0.5584941506385803,1.0,1.0,-3.033820390701294,1.2213084697723389,1.8125118017196653,0.538637101650238,0.8802708983421326,0.8802708983421326,0.0,156.5114288330078,142.0,74028.3828125,0.0,2527.700927734375,1.0,278.2571105957031,283.0843811035156,300.2496032714844,305.09490966796875,293.1499938964844,293.1499938964844,278.54998779296875,38298.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424895405769348,1.0,0.0,0.0,3.6642816066741934,3.664306163787842,8.959235628935858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.875,0.0,1566.379150390625,1895.4371337890625,0.0,2864.98388671875,0.9104953408241272,1.0,0.0,3.0,1.0,0.0
18008820,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.837049663066864,0.4026740491390228,0.3648292124271393,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8614981770515442,0.4412185549736023,0.4201685786247253,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8421751260757446,0.4105987846851349,0.2893121838569641,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8246225714683533,0.3834991455078125,0.3661602437496185,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7079354524612427,0.2381197065114975,1.0887730121612549,285.0057983398437,284.95001220703125,300.6507568359375,297.2527160644531,298.60479736328125,297.2225952148437,285.00390625,1.0,0.5869117379188538,0.5563806295394897,0.5563806295394897,1.0,1.0,-3.0368924140930176,1.2196934223175049,1.8171988725662231,0.5360431671142578,0.9749745726585388,0.9749745726585388,0.0,149.4702606201172,130.0,73549.421875,0.0,2497.04296875,1.0,278.5433349609375,283.1955261230469,300.2379150390625,304.9739074707031,293.1499938964844,293.1499938964844,278.25,33396.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364386558532715,1.0,0.0,0.0,3.7805120944976807,3.7805368900299072,9.536621519146138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12497.3095703125,0.0,1663.1004638671875,1895.4371337890625,0.0,2808.46044921875,0.9325451254844666,1.0,0.0,3.0,1.0,0.0
18008880,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.837049663066864,0.4026740491390228,0.3648292124271393,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8614981770515442,0.4412185549736023,0.4201685786247253,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8421751260757446,0.4105987846851349,0.2893121838569641,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8246225714683533,0.3834991455078125,0.3661602437496185,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7079354524612427,0.2381197065114975,1.0887730121612549,285.0057983398437,284.95001220703125,300.6507568359375,297.2527160644531,298.60479736328125,297.2225952148437,285.00390625,1.0,0.5869117379188538,0.5563806295394897,0.5563806295394897,1.0,1.0,-3.0368924140930176,1.2196934223175049,1.8171988725662231,0.5360431671142578,0.9749745726585388,0.9749745726585388,0.0,149.4702606201172,130.0,73549.421875,0.0,2497.04296875,1.0,278.5433349609375,283.1955261230469,300.2379150390625,304.9739074707031,293.1499938964844,293.1499938964844,278.25,33396.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364386558532715,1.0,0.0,0.0,3.7805120944976807,3.7805368900299072,9.536621519146138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12497.3095703125,0.0,1663.1004638671875,1895.4371337890625,0.0,2808.46044921875,0.9325451254844666,1.0,0.0,3.0,1.0,0.0
18008940,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8479630947113037,0.4028935432434082,0.3649619817733764,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8741062879562378,0.4426873624324798,0.4213987588882446,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8531965017318726,0.4107516705989837,0.2893261909484863,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8354038596153259,0.384154736995697,0.3666083514690399,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7173317670822144,0.2380992472171783,1.0875725746154783,284.9038391113281,284.95001220703125,300.7054748535156,297.2685241699219,298.6204528808594,297.2176208496094,284.9056701660156,1.0,0.5817228555679321,0.554267168045044,0.554267168045044,1.0,1.0,-3.03765082359314,1.2170028686523438,1.8206478357315063,0.5330692529678345,0.8814457654953003,0.8814457654953003,0.0,140.60357666015625,118.0,74142.734375,0.0,2452.531494140625,1.0,278.2568054199219,283.0782470703125,300.2801208496094,305.1334228515625,293.1499938964844,293.1499938964844,278.54998779296875,38411.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420072197914124,1.0,0.0,0.0,3.674339056015015,3.674363851547241,9.008484767036862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.3671875,0.0,1578.582275390625,1895.4371337890625,0.0,2860.47412109375,0.9128844141960144,1.0,0.0,3.0,1.0,0.0
18009000,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8479630947113037,0.4028935432434082,0.3649619817733764,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8741062879562378,0.4426873624324798,0.4213987588882446,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8531965017318726,0.4107516705989837,0.2893261909484863,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8354038596153259,0.384154736995697,0.3666083514690399,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7173317670822144,0.2380992472171783,1.0875725746154783,284.9038391113281,284.95001220703125,300.7054748535156,297.2685241699219,298.6204528808594,297.2176208496094,284.9056701660156,1.0,0.5817228555679321,0.554267168045044,0.554267168045044,1.0,1.0,-3.03765082359314,1.2170028686523438,1.8206478357315063,0.5330692529678345,0.8814457654953003,0.8814457654953003,0.0,140.60357666015625,118.0,74142.734375,0.0,2452.531494140625,1.0,278.2568054199219,283.0782470703125,300.2801208496094,305.1334228515625,293.1499938964844,293.1499938964844,278.54998779296875,38411.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420072197914124,1.0,0.0,0.0,3.674339056015015,3.674363851547241,9.008484767036862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.3671875,0.0,1578.582275390625,1895.4371337890625,0.0,2860.47412109375,0.9128844141960144,1.0,0.0,3.0,1.0,0.0
18009060,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8633410334587097,0.4042412638664245,0.365480363368988,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8913383483886719,0.4449944794178009,0.4229132533073425,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8686767220497131,0.4118120968341827,0.2895651459693908,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.850233256816864,0.3855372965335846,0.3672803342342376,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7293242812156677,0.2385581880807876,1.08693265914917,285.00689697265625,284.95001220703125,300.7597351074219,297.2837829589844,298.6414489746094,297.221435546875,285.0050354003906,1.0,0.5757933855056763,0.5523337721824646,0.5523337721824646,1.0,1.0,-3.040412187576294,1.215426683425903,1.8249855041503904,0.5305648446083069,0.977331042289734,0.977331042289734,0.0,129.9807586669922,106.0,73644.3984375,0.0,2402.603515625,1.0,278.5433959960937,283.1910400390625,300.268310546875,305.0111083984375,293.1499938964844,293.1499938964844,278.25,33436.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358304500579834,1.0,0.0,0.0,3.7890684604644775,3.789093494415283,9.579838433637633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12525.3349609375,0.0,1673.54931640625,1895.4371337890625,0.0,2802.785400390625,0.934511125087738,1.0,0.0,3.0,1.0,0.0
18009120,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8633410334587097,0.4042412638664245,0.365480363368988,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8913383483886719,0.4449944794178009,0.4229132533073425,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8686767220497131,0.4118120968341827,0.2895651459693908,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.850233256816864,0.3855372965335846,0.3672803342342376,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7293242812156677,0.2385581880807876,1.08693265914917,285.00689697265625,284.95001220703125,300.7597351074219,297.2837829589844,298.6414489746094,297.221435546875,285.0050354003906,1.0,0.5757933855056763,0.5523337721824646,0.5523337721824646,1.0,1.0,-3.040412187576294,1.215426683425903,1.8249855041503904,0.5305648446083069,0.977331042289734,0.977331042289734,0.0,129.9807586669922,106.0,73644.3984375,0.0,2402.603515625,1.0,278.5433959960937,283.1910400390625,300.268310546875,305.0111083984375,293.1499938964844,293.1499938964844,278.25,33436.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358304500579834,1.0,0.0,0.0,3.7890684604644775,3.789093494415283,9.579838433637633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12525.3349609375,0.0,1673.54931640625,1895.4371337890625,0.0,2802.785400390625,0.934511125087738,1.0,0.0,3.0,1.0,0.0
18009180,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8813117742538452,0.404478907585144,0.3655665516853332,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9115164279937744,0.4465426802635193,0.4241498112678528,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8868326544761658,0.4120326638221741,0.2895759046077728,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8677743673324585,0.386255532503128,0.3677186965942383,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.743003785610199,0.2386254072189331,1.0857983827590942,284.9037475585937,284.95001220703125,300.8134460449219,297.29840087890625,298.6572265625,297.2173156738281,284.90557861328125,1.0,0.5694108009338379,0.55040043592453,0.55040043592453,1.0,1.0,-3.0411860942840576,1.2129343748092651,1.8282517194747925,0.5277780294418335,0.8833571076393127,0.8833571076393127,0.0,119.15052032470705,94.0,74247.890625,0.0,2347.85693359375,1.0,278.2567443847656,283.072509765625,300.3099365234375,305.1708068847656,293.1499938964844,293.1499938964844,278.54998779296875,38412.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413944840431213,1.0,0.0,0.0,3.683814525604248,3.6838393211364746,9.055007126335112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11214.8623046875,0.0,1589.33544921875,1895.4371337890625,0.0,2854.74658203125,0.914986252784729,1.0,0.0,3.0,1.0,0.0
18009240,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8813117742538452,0.404478907585144,0.3655665516853332,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9115164279937744,0.4465426802635193,0.4241498112678528,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8868326544761658,0.4120326638221741,0.2895759046077728,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8677743673324585,0.386255532503128,0.3677186965942383,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.743003785610199,0.2386254072189331,1.0857983827590942,284.9037475585937,284.95001220703125,300.8134460449219,297.29840087890625,298.6572265625,297.2173156738281,284.90557861328125,1.0,0.5694108009338379,0.55040043592453,0.55040043592453,1.0,1.0,-3.0411860942840576,1.2129343748092651,1.8282517194747925,0.5277780294418335,0.8833571076393127,0.8833571076393127,0.0,119.15052032470705,94.0,74247.890625,0.0,2347.85693359375,1.0,278.2567443847656,283.072509765625,300.3099365234375,305.1708068847656,293.1499938964844,293.1499938964844,278.54998779296875,38412.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413944840431213,1.0,0.0,0.0,3.683814525604248,3.6838393211364746,9.055007126335112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11214.8623046875,0.0,1589.33544921875,1895.4371337890625,0.0,2854.74658203125,0.914986252784729,1.0,0.0,3.0,1.0,0.0
18009300,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8919567465782166,0.4050752520561218,0.3656153976917267,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.924330472946167,0.4476630687713623,0.4247685968875885,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8975358605384827,0.4125139415264129,0.289576917886734,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8782289028167725,0.3869067430496216,0.3679250478744507,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7511528134346008,0.2388347834348678,1.0851221084594729,285.0245361328125,284.95001220703125,300.840087890625,297.3054504394531,298.6670837402344,297.2186889648437,285.02667236328125,1.0,0.5660654306411743,0.5494337677955627,0.5494337677955627,1.0,1.0,-3.04141902923584,1.2116228342056274,1.8297961950302124,0.5262371897697449,0.9684119820594788,0.9684119820594788,0.0,113.4977798461914,94.0,73516.2734375,0.0,2318.967529296875,1.0,278.5030212402344,283.2055358886719,300.2771911621094,304.9659729003906,293.1499938964844,293.1499938964844,278.54998779296875,34107.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363110423088074,1.0,0.0,0.0,3.732366323471069,3.732390880584717,9.295266067965712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11617.55859375,0.0,1612.2694091796875,1895.4371337890625,0.0,2807.269287109375,0.924083411693573,1.0,0.0,3.0,1.0,0.0
18009360,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9050120115280152,0.4058304727077484,0.3660472929477691,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9399336576461792,0.4489202797412872,0.4256868660449981,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9108861088752748,0.4131447374820709,0.2898196876049042,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8910062909126282,0.3876861035823822,0.3683938980102539,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7612833976745605,0.2391453981399536,1.0852510929107666,285.0082092285156,284.95001220703125,300.8666076660156,297.3123779296875,298.6778869628906,297.2216491699219,285.0064392089844,1.0,0.5627900958061218,0.5484773516654968,0.5484773516654968,1.0,1.0,-3.0440502166748047,1.211355686187744,1.83269464969635,0.5252454280853271,0.9804916381835938,0.9804916381835938,0.0,107.44845581054688,82.0,73739.1484375,0.0,2292.355224609375,1.0,278.5433044433594,283.18682861328125,300.2969970703125,305.04656982421875,293.1499938964844,293.1499938964844,278.25,33438.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352614045143127,1.0,0.0,0.0,3.797297716140747,3.7973227500915527,9.621495564715588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12552.380859375,0.0,1683.3599853515625,1895.4371337890625,0.0,2797.4765625,0.9364701509475708,1.0,0.0,3.0,1.0,0.0
18009420,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9354846477508544,0.406064510345459,0.3661115765571594,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9704843759536744,0.4505277574062347,0.4269595444202423,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9418697953224182,0.413408100605011,0.2898455262184143,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9195359349250792,0.3884412050247192,0.3688473403453827,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.783608078956604,0.2392556816339492,1.084221124649048,284.9030456542969,284.95001220703125,300.919189453125,297.3256530761719,298.6932373046875,297.2179870605469,284.9049377441406,1.0,0.5559961795806885,0.5465644598007202,0.5465644598007202,1.0,1.0,-3.0450029373168945,1.2089046239852903,1.836098313331604,0.5224635601043701,0.8853456377983093,0.8853456377983093,0.0,96.02613067626952,70.0,74351.6328125,0.0,2234.760009765625,1.0,278.25665283203125,283.066162109375,300.3374328613281,305.2059631347656,293.1499938964844,293.1499938964844,278.54998779296875,38411.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408624529838562,1.0,0.0,0.0,3.693714618682861,3.693739414215088,9.103742399929616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.4482421875,0.0,1600.6072998046875,1895.4371337890625,0.0,2849.77392578125,0.917176067829132,1.0,0.0,3.0,1.0,0.0
18009480,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9354846477508544,0.406064510345459,0.3661115765571594,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9704843759536744,0.4505277574062347,0.4269595444202423,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9418697953224182,0.413408100605011,0.2898455262184143,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9195359349250792,0.3884412050247192,0.3688473403453827,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.783608078956604,0.2392556816339492,1.084221124649048,284.9030456542969,284.95001220703125,300.919189453125,297.3256530761719,298.6932373046875,297.2179870605469,284.9049377441406,1.0,0.5559961795806885,0.5465644598007202,0.5465644598007202,1.0,1.0,-3.0450029373168945,1.2089046239852903,1.836098313331604,0.5224635601043701,0.8853456377983093,0.8853456377983093,0.0,96.02613067626952,70.0,74351.6328125,0.0,2234.760009765625,1.0,278.25665283203125,283.066162109375,300.3374328613281,305.2059631347656,293.1499938964844,293.1499938964844,278.54998779296875,38411.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408624529838562,1.0,0.0,0.0,3.693714618682861,3.693739414215088,9.103742399929616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.4482421875,0.0,1600.6072998046875,1895.4371337890625,0.0,2849.77392578125,0.917176067829132,1.0,0.0,3.0,1.0,0.0
