time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009540,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.972484052181244,0.4074155688285827,0.3665976226329803,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9990000128746032,0.4530062079429626,0.4269099533557892,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9777536392211914,0.414560854434967,0.2901230454444885,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.958325445652008,0.3899055421352386,0.3695621192455292,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8125925064086914,0.2398018836975097,1.0838457345962524,285.0080261230469,284.95001220703125,300.9711608886719,297.3382568359375,298.7133178710937,297.22271728515625,285.0057067871094,1.0,0.5490031242370605,0.5446516275405884,0.5446516275405884,1.0,1.0,-3.045759916305542,1.206322431564331,1.8394373655319207,0.5197120904922485,0.9829403758049012,0.9829403758049012,0.0,84.39472198486328,90.0,73803.171875,0.0,2176.06396484375,1.0,278.54351806640625,283.1806030273437,300.3231506347656,305.0797119140625,293.1499938964844,293.1499938964844,278.25,33461.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347654342651367,1.0,0.0,0.0,3.806610584259033,3.806635618209839,9.668747225077825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.9716796875,0.0,1694.679443359375,1895.4371337890625,0.0,2792.849853515625,0.9384986162185668,1.0,0.0,3.0,1.0,0.0
18009600,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.972484052181244,0.4074155688285827,0.3665976226329803,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9990000128746032,0.4530062079429626,0.4269099533557892,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9777536392211914,0.414560854434967,0.2901230454444885,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.958325445652008,0.3899055421352386,0.3695621192455292,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8125925064086914,0.2398018836975097,1.0838457345962524,285.0080261230469,284.95001220703125,300.9711608886719,297.3382568359375,298.7133178710937,297.22271728515625,285.0057067871094,1.0,0.5490031242370605,0.5446516275405884,0.5446516275405884,1.0,1.0,-3.045759916305542,1.206322431564331,1.8394373655319207,0.5197120904922485,0.9829403758049012,0.9829403758049012,0.0,84.39472198486328,90.0,73803.171875,0.0,2176.06396484375,1.0,278.54351806640625,283.1806030273437,300.3231506347656,305.0797119140625,293.1499938964844,293.1499938964844,278.25,33461.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347654342651367,1.0,0.0,0.0,3.806610584259033,3.806635618209839,9.668747225077825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.9716796875,0.0,1694.679443359375,1895.4371337890625,0.0,2792.849853515625,0.9384986162185668,1.0,0.0,3.0,1.0,0.0
18009660,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9703561663627625,0.4076011478900909,0.367078423500061,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.4552400410175323,0.429977685213089,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9757161140441896,0.4148303568363189,0.2905086278915405,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9564276933670044,0.3906651139259338,0.3705004155635834,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8107489347457886,0.2399072796106338,1.085087537765503,284.90789794921875,284.95001220703125,301.0224609375,297.3501281738281,298.7297668457031,297.2215270996094,284.9103088378906,1.0,0.5515763759613037,0.5427623391151428,0.5427623391151428,1.0,1.0,-3.0536210536956787,1.2068926095962524,1.8467284440994265,0.5178655982017517,0.8903607130050659,0.8903607130050659,0.0,85.47344970703125,110.0,74508.0546875,0.0,2195.312744140625,1.0,278.25665283203125,283.064453125,300.361572265625,305.2353820800781,293.1499938964844,293.1499938964844,278.54998779296875,38247.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402631282806396,1.0,0.0,0.0,3.7026405334472656,3.7026655673980713,9.147794344244176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11265.5673828125,0.0,1609.5850830078125,1895.4371337890625,0.0,2844.173583984375,0.9191675186157228,1.0,0.0,3.0,1.0,0.0
18009720,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9703561663627625,0.4076011478900909,0.367078423500061,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.4552400410175323,0.429977685213089,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9757161140441896,0.4148303568363189,0.2905086278915405,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9564276933670044,0.3906651139259338,0.3705004155635834,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8107489347457886,0.2399072796106338,1.085087537765503,284.90789794921875,284.95001220703125,301.0224609375,297.3501281738281,298.7297668457031,297.2215270996094,284.9103088378906,1.0,0.5515763759613037,0.5427623391151428,0.5427623391151428,1.0,1.0,-3.0536210536956787,1.2068926095962524,1.8467284440994265,0.5178655982017517,0.8903607130050659,0.8903607130050659,0.0,85.47344970703125,110.0,74508.0546875,0.0,2195.312744140625,1.0,278.25665283203125,283.064453125,300.361572265625,305.2353820800781,293.1499938964844,293.1499938964844,278.54998779296875,38247.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402631282806396,1.0,0.0,0.0,3.7026405334472656,3.7026655673980713,9.147794344244176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11265.5673828125,0.0,1609.5850830078125,1895.4371337890625,0.0,2844.173583984375,0.9191675186157228,1.0,0.0,3.0,1.0,0.0
18009780,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9432806372642516,0.4088433682918548,0.3682681322097778,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9796205759048462,0.4573300182819366,0.4331071674823761,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9493423700332642,0.4159378409385681,0.2913742661476135,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9282742142677308,0.3920838534832001,0.3720096051692962,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7888771891593933,0.2403629273176193,1.0883188247680664,285.0183410644531,284.95001220703125,301.0730895996094,297.3612365722656,298.7481994628906,297.22393798828125,285.0166320800781,1.0,0.5591474175453186,0.5408730506896973,0.5408730506896973,1.0,1.0,-3.065539598464966,1.2091108560562134,1.8564287424087524,0.5172753930091858,0.9967108964920044,0.9967108964920044,0.0,94.92471313476562,130.0,74179.8515625,0.0,2266.10595703125,1.0,278.54364013671875,283.1806640625,300.3486328125,305.12530517578125,293.1499938964844,293.1499938964844,278.25,33213.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347093462944031,1.0,0.0,0.0,3.825473785400391,3.825499057769776,9.76480805547908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12651.626953125,0.0,1715.4456787109375,1895.4371337890625,0.0,2792.326904296875,0.9426325559616088,1.0,0.0,3.0,1.0,0.0
18009840,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9432806372642516,0.4088433682918548,0.3682681322097778,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9796205759048462,0.4573300182819366,0.4331071674823761,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9493423700332642,0.4159378409385681,0.2913742661476135,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9282742142677308,0.3920838534832001,0.3720096051692962,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7888771891593933,0.2403629273176193,1.0883188247680664,285.0183410644531,284.95001220703125,301.0730895996094,297.3612365722656,298.7481994628906,297.22393798828125,285.0166320800781,1.0,0.5591474175453186,0.5408730506896973,0.5408730506896973,1.0,1.0,-3.065539598464966,1.2091108560562134,1.8564287424087524,0.5172753930091858,0.9967108964920044,0.9967108964920044,0.0,94.92471313476562,130.0,74179.8515625,0.0,2266.10595703125,1.0,278.54364013671875,283.1806640625,300.3486328125,305.12530517578125,293.1499938964844,293.1499938964844,278.25,33213.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347093462944031,1.0,0.0,0.0,3.825473785400391,3.825499057769776,9.76480805547908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12651.626953125,0.0,1715.4456787109375,1895.4371337890625,0.0,2792.326904296875,0.9426325559616088,1.0,0.0,3.0,1.0,0.0
18009900,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9249809384346008,0.4089254736900329,0.3688935935497284,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9641991257667542,0.4580948948860168,0.4342897534370422,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9311488270759584,0.4160860180854797,0.2918539047241211,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.91055029630661,0.3924667239189148,0.3728317022323608,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7753601670265198,0.2403758764266967,1.0902372598648071,284.8786926269531,284.95001220703125,301.09814453125,297.36651611328125,298.7552490234375,297.22186279296875,284.8750305175781,1.0,0.5640562176704407,0.5399283766746521,0.5399283766746521,1.0,1.0,-3.0715839862823486,1.2102315425872805,1.8613523244857788,0.5170239806175232,0.904039204120636,0.904039204120636,0.0,101.6382293701172,130.0,75241.2109375,0.0,2312.271728515625,1.0,278.2937316894531,283.0213623046875,300.39569091796875,305.36669921875,293.1499938964844,293.1499938964844,278.25,36724.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399959802627563,1.0,0.0,0.0,3.80936336517334,3.809389114379883,9.68273525359109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.306640625,0.0,1723.4608154296875,1895.4371337890625,0.0,2841.677734375,0.9396563172340392,1.0,0.0,3.0,1.0,0.0
18009960,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.905551552772522,0.408775120973587,0.369078665971756,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9454789757728576,0.4587127268314361,0.4351878762245178,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9112792611122132,0.4160317182540893,0.2920669615268707,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8931006193161011,0.3926734030246734,0.3733656108379364,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7610256671905518,0.2402421832084655,1.0912787914276123,284.9034729003906,284.95001220703125,301.1230163574219,297.37158203125,298.7607727050781,297.2178649902344,284.9057312011719,1.0,0.5693032145500183,0.5388867259025574,0.5388867259025574,1.0,1.0,-3.075038194656372,1.2100837230682373,1.8649545907974243,0.5160487294197083,0.8992947936058044,0.8992947936058044,0.0,109.5864486694336,150.0,75045.2890625,0.0,2360.306884765625,1.0,278.25653076171875,283.04736328125,300.3872985839844,305.3004455566406,293.1499938964844,293.1499938964844,278.54998779296875,38054.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410744667053223,1.0,0.0,0.0,3.7422783374786377,3.7423036098480233,9.344702220914768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11349.1630859375,0.0,1654.040283203125,1895.4371337890625,0.0,2851.755859375,0.9276503920555116,1.0,0.0,3.0,1.0,0.0
18010020,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.875649094581604,0.4097672700881958,0.3702796995639801,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9113937616348268,0.4609629213809967,0.4376914501190185,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.880780041217804,0.4169535040855407,0.2929933965206146,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8642305135726929,0.3939082324504852,0.3749643564224243,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7375418543815613,0.240452691912651,1.0946907997131348,285.0205993652344,284.95001220703125,301.1722106933594,297.381103515625,298.77789306640625,297.2200927734375,285.019287109375,1.0,0.5808475613594055,0.5368033647537231,0.5368033647537231,1.0,1.0,-3.086620807647705,1.2117559909820557,1.874864935874939,0.5148627758026123,1.0,1.0,0.0,126.38353729248048,170.0,74613.359375,0.0,2470.26220703125,1.0,278.5438842773437,283.17169189453125,300.3693542480469,305.1769104003906,293.1499938964844,293.1499938964844,278.25,33454.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356757164001465,1.0,0.0,0.0,3.85492467880249,3.854950189590454,9.91573756436992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12737.498046875,0.0,1753.2152099609375,1895.4371337890625,0.0,2801.34130859375,0.9493641257286072,1.0,0.0,3.0,1.0,0.0
18010080,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.875649094581604,0.4097672700881958,0.3702796995639801,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9113937616348268,0.4609629213809967,0.4376914501190185,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.880780041217804,0.4169535040855407,0.2929933965206146,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8642305135726929,0.3939082324504852,0.3749643564224243,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7375418543815613,0.240452691912651,1.0946907997131348,285.0205993652344,284.95001220703125,301.1722106933594,297.381103515625,298.77789306640625,297.2200927734375,285.019287109375,1.0,0.5808475613594055,0.5368033647537231,0.5368033647537231,1.0,1.0,-3.086620807647705,1.2117559909820557,1.874864935874939,0.5148627758026123,1.0,1.0,0.0,126.38353729248048,170.0,74613.359375,0.0,2470.26220703125,1.0,278.5438842773437,283.17169189453125,300.3693542480469,305.1769104003906,293.1499938964844,293.1499938964844,278.25,33454.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356757164001465,1.0,0.0,0.0,3.85492467880249,3.854950189590454,9.91573756436992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12737.498046875,0.0,1753.2152099609375,1895.4371337890625,0.0,2801.34130859375,0.9493641257286072,1.0,0.0,3.0,1.0,0.0
18010140,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8495268821716309,0.4095437824726105,0.3710980713367462,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8837348818778992,0.4623742997646332,0.4399924874305725,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8543491363525391,0.4169390201568603,0.2937255501747131,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8394275307655334,0.3943777084350586,0.3763636648654938,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7169164419174194,0.2401459217071533,1.0975514650344849,284.90167236328125,284.95001220703125,301.2206115722656,297.3897705078125,298.78924560546875,297.2138366699219,284.9035949707031,1.0,0.5930606722831726,0.5347199440002441,0.5347199440002441,1.0,1.0,-3.096381187438965,1.2125616073608398,1.883819580078125,0.5134446024894714,0.907034158706665,0.907034158706665,0.0,145.1806640625,173.0,75519.015625,0.0,2588.06494140625,1.0,278.2567443847656,283.0331420898437,300.40533447265625,305.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,37996.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420007824897766,1.0,0.0,0.0,3.777409315109253,3.777435064315796,9.520974231236324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.66015625,0.0,1695.0533447265625,1895.4371337890625,0.0,2860.4140625,0.935335636138916,1.0,0.0,3.0,1.0,0.0
18010200,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8495268821716309,0.4095437824726105,0.3710980713367462,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8837348818778992,0.4623742997646332,0.4399924874305725,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8543491363525391,0.4169390201568603,0.2937255501747131,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8394275307655334,0.3943777084350586,0.3763636648654938,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7169164419174194,0.2401459217071533,1.0975514650344849,284.90167236328125,284.95001220703125,301.2206115722656,297.3897705078125,298.78924560546875,297.2138366699219,284.9035949707031,1.0,0.5930606722831726,0.5347199440002441,0.5347199440002441,1.0,1.0,-3.096381187438965,1.2125616073608398,1.883819580078125,0.5134446024894714,0.907034158706665,0.907034158706665,0.0,145.1806640625,173.0,75519.015625,0.0,2588.06494140625,1.0,278.2567443847656,283.0331420898437,300.40533447265625,305.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,37996.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420007824897766,1.0,0.0,0.0,3.777409315109253,3.777435064315796,9.520974231236324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.66015625,0.0,1695.0533447265625,1895.4371337890625,0.0,2860.4140625,0.935335636138916,1.0,0.0,3.0,1.0,0.0
18010260,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8355816602706909,0.4095959067344665,0.3714568018913269,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.869199812412262,0.4639765620231628,0.4418635368347168,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8402692675590515,0.4171029329299927,0.2941073775291443,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.826253354549408,0.3949589729309082,0.3772996962070465,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.7042106986045837,0.2398294806480407,1.098192811012268,284.9222412109375,284.95001220703125,301.2682189941406,297.3975830078125,298.8013610839844,297.2098693847656,284.9239807128906,1.0,0.6003714799880981,0.5326449871063232,0.5326449871063232,1.0,1.0,-3.101418256759644,1.21131432056427,1.890103936195373,0.5109485983848572,0.8875556588172913,0.8875556588172913,0.0,157.4618377685547,161.0,75443.7109375,0.0,2662.8125,1.0,278.1522827148437,283.04278564453125,300.396728515625,305.3224182128906,293.1499938964844,293.1499938964844,278.45001220703125,38064.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421192765235901,1.0,0.0,0.0,3.6855316162109375,3.685556411743164,9.063450647772696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11443.66015625,0.0,1588.659912109375,1895.4371337890625,0.0,2861.521728515625,0.91509747505188,1.0,0.0,3.0,1.0,0.0
18010320,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8355816602706909,0.4095959067344665,0.3714568018913269,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.869199812412262,0.4639765620231628,0.4418635368347168,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8402692675590515,0.4171029329299927,0.2941073775291443,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.826253354549408,0.3949589729309082,0.3772996962070465,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.7042106986045837,0.2398294806480407,1.098192811012268,284.9222412109375,284.95001220703125,301.2682189941406,297.3975830078125,298.8013610839844,297.2098693847656,284.9239807128906,1.0,0.6003714799880981,0.5326449871063232,0.5326449871063232,1.0,1.0,-3.101418256759644,1.21131432056427,1.890103936195373,0.5109485983848572,0.8875556588172913,0.8875556588172913,0.0,157.4618377685547,161.0,75443.7109375,0.0,2662.8125,1.0,278.1522827148437,283.04278564453125,300.396728515625,305.3224182128906,293.1499938964844,293.1499938964844,278.45001220703125,38064.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421192765235901,1.0,0.0,0.0,3.6855316162109375,3.685556411743164,9.063450647772696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11443.66015625,0.0,1588.659912109375,1895.4371337890625,0.0,2861.521728515625,0.91509747505188,1.0,0.0,3.0,1.0,0.0
18010380,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8354954123497009,0.4108056426048279,0.3723404705524444,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8698580265045166,0.4664974510669708,0.4440620243549347,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8401438593864441,0.4182424247264862,0.2947647869586944,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.826341986656189,0.3963442146778106,0.378452867269516,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7036529183387756,0.2400503754615783,1.0986984968185425,285.02056884765625,284.95001220703125,301.31500244140625,297.4045104980469,298.8187561035156,297.2152404785156,285.0184326171875,1.0,0.6012680530548096,0.5305700302124023,0.5305700302124023,1.0,1.0,-3.107906103134156,1.2106420993804932,1.897264003753662,0.5086761713027954,0.9915754199028016,0.9915754199028016,0.0,158.36695861816406,149.0,75003.2265625,0.0,2680.363037109375,1.0,278.44342041015625,283.1504821777344,300.3899230957031,305.22369384765625,293.1499938964844,293.1499938964844,278.1499938964844,33160.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364266753196716,1.0,0.0,0.0,3.810755491256714,3.81078052520752,9.689813396107638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12839.90234375,0.0,1697.2950439453125,1895.4371337890625,0.0,2808.348388671875,0.9392449259757996,1.0,0.0,3.0,1.0,0.0
18010440,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8354954123497009,0.4108056426048279,0.3723404705524444,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8698580265045166,0.4664974510669708,0.4440620243549347,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8401438593864441,0.4182424247264862,0.2947647869586944,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.826341986656189,0.3963442146778106,0.378452867269516,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7036529183387756,0.2400503754615783,1.0986984968185425,285.02056884765625,284.95001220703125,301.31500244140625,297.4045104980469,298.8187561035156,297.2152404785156,285.0184326171875,1.0,0.6012680530548096,0.5305700302124023,0.5305700302124023,1.0,1.0,-3.107906103134156,1.2106420993804932,1.897264003753662,0.5086761713027954,0.9915754199028016,0.9915754199028016,0.0,158.36695861816406,149.0,75003.2265625,0.0,2680.363037109375,1.0,278.44342041015625,283.1504821777344,300.3899230957031,305.22369384765625,293.1499938964844,293.1499938964844,278.1499938964844,33160.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364266753196716,1.0,0.0,0.0,3.810755491256714,3.81078052520752,9.689813396107638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12839.90234375,0.0,1697.2950439453125,1895.4371337890625,0.0,2808.348388671875,0.9392449259757996,1.0,0.0,3.0,1.0,0.0
18010500,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8378621935844421,0.4108687341213226,0.3726277351379394,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8729308247566223,0.4673835933208465,0.4450482428073883,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8425604104995728,0.4184123575687408,0.2950094044208526,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8287907242774963,0.3967229425907135,0.3789316415786743,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7056923508644104,0.2399919033050537,1.0986422300338743,284.8778991699219,284.95001220703125,301.33807373046875,297.4076538085937,298.8249206542969,297.2142028808594,284.87432861328125,1.0,0.6003868579864502,0.5295324921607971,0.5295324921607971,1.0,1.0,-3.110246419906616,1.2098907232284546,1.9003558158874512,0.5074318051338196,0.8969363570213318,0.8969363570213318,0.0,156.49107360839844,149.0,75966.203125,0.0,2675.019287109375,1.0,278.1940612792969,282.9901733398437,300.4350891113281,305.46051025390625,293.1499938964844,293.1499938964844,278.1499938964844,36890.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415626883506775,1.0,0.0,0.0,3.790828704833984,3.790854215621948,9.588741249899613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.2265625,0.0,1702.4857177734375,1895.4371337890625,0.0,2856.31884765625,0.9355130791664124,1.0,0.0,3.0,1.0,0.0
18010560,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8405709862709045,0.4107449650764465,0.3724275529384613,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.876525342464447,0.4681276977062225,0.4456521272659302,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8454008102416992,0.4184184372425079,0.2949488461017608,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8316715359687805,0.3969631195068359,0.3790701329708099,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.708121657371521,0.2398317754268646,1.0975258350372314,284.902587890625,284.95001220703125,301.36090087890625,297.4105224609375,298.82989501953125,297.21142578125,284.9045104980469,1.0,0.5987424254417419,0.5285530090332031,0.5285530090332031,1.0,1.0,-3.1094861030578613,1.2079052925109863,1.901580810546875,0.5056031346321106,0.8919970989227295,0.8919970989227295,0.0,153.9297332763672,137.0,75661.8828125,0.0,2659.943603515625,1.0,278.1566467285156,283.01690673828125,300.42437744140625,305.3851318359375,293.1499938964844,293.1499938964844,278.45001220703125,38233.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424460291862488,1.0,0.0,0.0,3.719369649887085,3.71939468383789,9.230643058799616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11490.53125,0.0,1628.750244140625,1895.4371337890625,0.0,2864.5771484375,0.922658622264862,1.0,0.0,3.0,1.0,0.0
18010620,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8508182764053345,0.4118662774562835,0.3728050887584686,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8888698220252991,0.4706701338291168,0.4474509060382843,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8558546304702759,0.4195348024368286,0.2952798008918762,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8418824672698975,0.3983467817306518,0.3798168301582336,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7167071104049683,0.2400941103696823,1.0964198112487793,285.0078430175781,284.95001220703125,301.4059143066406,297.41558837890625,298.8463439941406,297.2166748046875,285.0060119628906,1.0,0.5943182110786438,0.5265940427780151,0.5265940427780151,1.0,1.0,-3.112060308456421,1.2056807279586792,1.9063795804977417,0.502611517906189,0.9895511865615844,0.9895511865615844,0.0,145.76527404785156,125.0,75067.328125,0.0,2621.672119140625,1.0,278.4436950683594,283.1329040527344,300.4021911621094,305.2458801269531,293.1499938964844,293.1499938964844,278.1499938964844,33534.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367497324943542,1.0,0.0,0.0,3.828077793121338,3.828103065490722,9.778107141755754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12858.107421875,0.0,1721.10986328125,1895.4371337890625,0.0,2811.363525390625,0.9434038996696472,1.0,0.0,3.0,1.0,0.0
18010680,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8508182764053345,0.4118662774562835,0.3728050887584686,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8888698220252991,0.4706701338291168,0.4474509060382843,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8558546304702759,0.4195348024368286,0.2952798008918762,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8418824672698975,0.3983467817306518,0.3798168301582336,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7167071104049683,0.2400941103696823,1.0964198112487793,285.0078430175781,284.95001220703125,301.4059143066406,297.41558837890625,298.8463439941406,297.2166748046875,285.0060119628906,1.0,0.5943182110786438,0.5265940427780151,0.5265940427780151,1.0,1.0,-3.112060308456421,1.2056807279586792,1.9063795804977417,0.502611517906189,0.9895511865615844,0.9895511865615844,0.0,145.76527404785156,125.0,75067.328125,0.0,2621.672119140625,1.0,278.4436950683594,283.1329040527344,300.4021911621094,305.2458801269531,293.1499938964844,293.1499938964844,278.1499938964844,33534.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367497324943542,1.0,0.0,0.0,3.828077793121338,3.828103065490722,9.778107141755754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12858.107421875,0.0,1721.10986328125,1895.4371337890625,0.0,2811.363525390625,0.9434038996696472,1.0,0.0,3.0,1.0,0.0
18010740,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8638090491294861,0.4119173586368561,0.3727729618549347,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.904204785823822,0.4724672734737396,0.4489744007587433,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8691986799240112,0.4198441505432129,0.2953900694847107,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8548705577850342,0.3990878760814667,0.3803288638591766,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7268617749214172,0.2399855703115463,1.0947405099868774,284.8992004394531,284.95001220703125,301.45001220703125,297.419677734375,298.8573303222656,297.21405029296875,284.901123046875,1.0,0.5888270735740662,0.5246350765228271,0.5246350765228271,1.0,1.0,-3.112590789794922,1.202528476715088,1.9100621938705444,0.4993640780448913,0.8906538486480713,0.8906538486480713,0.0,136.2598419189453,113.0,75640.109375,0.0,2572.241455078125,1.0,278.1564636230469,283.0086669921875,300.4320068359375,305.39239501953125,293.1499938964844,293.1499938964844,278.45001220703125,38476.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423913717269897,1.0,0.0,0.0,3.724478960037232,3.724504232406616,9.256021371584212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11487.7734375,0.0,1636.53076171875,1895.4371337890625,0.0,2864.065673828125,0.9240277409553528,1.0,0.0,3.0,1.0,0.0
18010800,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8638090491294861,0.4119173586368561,0.3727729618549347,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.904204785823822,0.4724672734737396,0.4489744007587433,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8691986799240112,0.4198441505432129,0.2953900694847107,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8548705577850342,0.3990878760814667,0.3803288638591766,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7268617749214172,0.2399855703115463,1.0947405099868774,284.8992004394531,284.95001220703125,301.45001220703125,297.419677734375,298.8573303222656,297.21405029296875,284.901123046875,1.0,0.5888270735740662,0.5246350765228271,0.5246350765228271,1.0,1.0,-3.112590789794922,1.202528476715088,1.9100621938705444,0.4993640780448913,0.8906538486480713,0.8906538486480713,0.0,136.2598419189453,113.0,75640.109375,0.0,2572.241455078125,1.0,278.1564636230469,283.0086669921875,300.4320068359375,305.39239501953125,293.1499938964844,293.1499938964844,278.45001220703125,38476.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423913717269897,1.0,0.0,0.0,3.724478960037232,3.724504232406616,9.256021371584212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11487.7734375,0.0,1636.53076171875,1895.4371337890625,0.0,2864.065673828125,0.9240277409553528,1.0,0.0,3.0,1.0,0.0
18010860,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8818288445472717,0.4131738841533661,0.3731685876846313,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9264090657234192,0.4752088487148285,0.4508474171161651,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8875128626823425,0.421122282743454,0.295751005411148,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8727096319198608,0.4006189107894897,0.3811020255088806,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7402930855751038,0.2403649985790252,1.093634843826294,285.00714111328125,284.95001220703125,301.493408203125,297.4230041503906,298.8740539550781,297.2207336425781,285.00543212890625,1.0,0.5827772617340088,0.5228130221366882,0.5228130221366882,1.0,1.0,-3.1153433322906494,1.2005350589752195,1.9148083925247192,0.4965746700763702,0.988673448562622,0.988673448562622,0.0,125.23450469970705,101.0,75025.1796875,0.0,2518.99365234375,1.0,278.4436950683594,283.12750244140625,300.4087829589844,305.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,33619.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365145325660706,1.0,0.0,0.0,3.830219268798828,3.830244779586792,9.789050636754837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12853.2099609375,0.0,1724.3729248046875,1895.4371337890625,0.0,2809.16845703125,0.943949818611145,1.0,0.0,3.0,1.0,0.0
18010920,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8818288445472717,0.4131738841533661,0.3731685876846313,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9264090657234192,0.4752088487148285,0.4508474171161651,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8875128626823425,0.421122282743454,0.295751005411148,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8727096319198608,0.4006189107894897,0.3811020255088806,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7402930855751038,0.2403649985790252,1.093634843826294,285.00714111328125,284.95001220703125,301.493408203125,297.4230041503906,298.8740539550781,297.2207336425781,285.00543212890625,1.0,0.5827772617340088,0.5228130221366882,0.5228130221366882,1.0,1.0,-3.1153433322906494,1.2005350589752195,1.9148083925247192,0.4965746700763702,0.988673448562622,0.988673448562622,0.0,125.23450469970705,101.0,75025.1796875,0.0,2518.99365234375,1.0,278.4436950683594,283.12750244140625,300.4087829589844,305.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,33619.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365145325660706,1.0,0.0,0.0,3.830219268798828,3.830244779586792,9.789050636754837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12853.2099609375,0.0,1724.3729248046875,1895.4371337890625,0.0,2809.16845703125,0.943949818611145,1.0,0.0,3.0,1.0,0.0
18010980,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9027597904205322,0.4133242666721344,0.3731734454631805,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9521876573562622,0.4771767258644104,0.4524750709533691,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9089967608451844,0.4215680956840515,0.295914351940155,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8937581181526184,0.4014845788478851,0.3816741108894348,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7562758922576904,0.2403536736965179,1.0921169519424438,284.9000549316406,284.95001220703125,301.536376953125,297.42584228515625,298.8852233886719,297.218994140625,284.9019470214844,1.0,0.5763973593711853,0.5209909677505493,0.5209909677505493,1.0,1.0,-3.116373300552368,1.1977683305740356,1.9186049699783323,0.4935848414897918,0.8909984827041626,0.8909984827041626,0.0,114.16168975830078,89.0,75605.03125,0.0,2462.10888671875,1.0,278.1564636230469,283.0044250488281,300.4379577636719,305.39605712890625,293.1499938964844,293.1499938964844,278.45001220703125,38482.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421201705932617,1.0,0.0,0.0,3.7260117530822754,3.72603702545166,9.263641800316692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11483.513671875,0.0,1638.3536376953125,1895.4371337890625,0.0,2861.530029296875,0.9243832230567932,1.0,0.0,3.0,1.0,0.0
18011040,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9027597904205322,0.4133242666721344,0.3731734454631805,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9521876573562622,0.4771767258644104,0.4524750709533691,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9089967608451844,0.4215680956840515,0.295914351940155,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8937581181526184,0.4014845788478851,0.3816741108894348,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7562758922576904,0.2403536736965179,1.0921169519424438,284.9000549316406,284.95001220703125,301.536376953125,297.42584228515625,298.8852233886719,297.218994140625,284.9019470214844,1.0,0.5763973593711853,0.5209909677505493,0.5209909677505493,1.0,1.0,-3.116373300552368,1.1977683305740356,1.9186049699783323,0.4935848414897918,0.8909984827041626,0.8909984827041626,0.0,114.16168975830078,89.0,75605.03125,0.0,2462.10888671875,1.0,278.1564636230469,283.0044250488281,300.4379577636719,305.39605712890625,293.1499938964844,293.1499938964844,278.45001220703125,38482.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421201705932617,1.0,0.0,0.0,3.7260117530822754,3.72603702545166,9.263641800316692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11483.513671875,0.0,1638.3536376953125,1895.4371337890625,0.0,2861.530029296875,0.9243832230567932,1.0,0.0,3.0,1.0,0.0
18011100,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9158769249916076,0.4138980209827423,0.3731854557991028,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9660509824752808,0.478545606136322,0.4533015191555023,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9228196144104004,0.4221795201301574,0.2959940135478973,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9062454104423524,0.4022301733493805,0.381952553987503,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7659671902656555,0.240525797009468,1.0912413597106934,285.023193359375,284.95001220703125,301.5577087402344,297.42706298828125,298.8930053710937,297.2218017578125,285.0253295898437,1.0,0.5730805397033691,0.5200799703598022,0.5200799703598022,1.0,1.0,-3.116752862930298,1.1963303089141846,1.9204225540161133,0.4919338524341583,0.9769300818443298,0.9769300818443298,0.0,108.42267608642578,89.0,74806.484375,0.0,2432.326416015625,1.0,278.4039306640625,283.14044189453125,300.400146484375,305.1806945800781,293.1499938964844,293.1499938964844,278.45001220703125,34281.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372105360031128,1.0,0.0,0.0,3.7704694271087646,3.7704944610595694,9.48602234984719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11890.4970703125,0.0,1658.08984375,1895.4371337890625,0.0,2815.664794921875,0.932719588279724,1.0,0.0,3.0,1.0,0.0
18011160,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.933043360710144,0.4146466553211212,0.3736014068126678,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9811701774597168,0.4800694584846496,0.4544592797756195,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9401223063468932,0.4229567945003509,0.2963303029537201,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9228870272636414,0.4031181931495666,0.3825137615203857,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7781264185905457,0.2408054918050766,1.0911979675292969,285.008544921875,284.95001220703125,301.57891845703125,297.4281616210937,298.90185546875,297.226318359375,285.0068664550781,1.0,0.5698580145835876,0.5191766023635864,0.5191766023635864,1.0,1.0,-3.119669198989868,1.195961833000183,1.9237074851989744,0.4908220469951629,0.9899495840072632,0.9899495840072632,0.0,102.27987670898438,77.0,74997.2734375,0.0,2405.1611328125,1.0,278.443603515625,283.12371826171875,300.4139709472656,305.2533264160156,293.1499938964844,293.1499938964844,278.1499938964844,33598.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362782597541809,1.0,0.0,0.0,3.8317854404449454,3.83181095123291,9.79705760073557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12850.236328125,0.0,1726.108154296875,1895.4371337890625,0.0,2806.963623046875,0.9443781971931458,1.0,0.0,3.0,1.0,0.0
18011220,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9642720818519592,0.4148055911064148,0.3736668229103088,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.4824485778808594,0.4467822015285492,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9707629680633544,0.4234610497951507,0.2965733706951141,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.955377161502838,0.4040359556674957,0.3831861913204193,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8019912242889404,0.2408214956521988,1.090030312538147,284.8930053710937,284.95001220703125,301.6210327148437,297.429931640625,298.91278076171875,297.2255859375,284.8937683105469,1.0,0.5628678798675537,0.5173699855804443,0.5173699855804443,1.0,1.0,-3.115075826644897,1.1908944845199585,1.9241814613342283,0.4858493208885193,0.8866737484931946,0.8866737484931946,0.0,91.60794830322266,97.0,75467.4140625,0.0,2336.17431640625,1.0,278.1564636230469,282.9936218261719,300.44219970703125,305.3971862792969,293.1499938964844,293.1499938964844,278.45001220703125,38620.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419301509857178,1.0,0.0,0.0,3.727254629135132,3.7272796630859375,9.269821816815238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11461.302734375,0.0,1640.8509521484375,1895.4371337890625,0.0,2859.75390625,0.9245609641075134,1.0,0.0,3.0,1.0,0.0
18011280,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9642720818519592,0.4148055911064148,0.3736668229103088,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.4824485778808594,0.4467822015285492,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9707629680633544,0.4234610497951507,0.2965733706951141,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.955377161502838,0.4040359556674957,0.3831861913204193,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8019912242889404,0.2408214956521988,1.090030312538147,284.8930053710937,284.95001220703125,301.6210327148437,297.429931640625,298.91278076171875,297.2255859375,284.8937683105469,1.0,0.5628678798675537,0.5173699855804443,0.5173699855804443,1.0,1.0,-3.115075826644897,1.1908944845199585,1.9241814613342283,0.4858493208885193,0.8866737484931946,0.8866737484931946,0.0,91.60794830322266,97.0,75467.4140625,0.0,2336.17431640625,1.0,278.1564636230469,282.9936218261719,300.44219970703125,305.3971862792969,293.1499938964844,293.1499938964844,278.45001220703125,38620.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419301509857178,1.0,0.0,0.0,3.727254629135132,3.7272796630859375,9.269821816815238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11461.302734375,0.0,1640.8509521484375,1895.4371337890625,0.0,2859.75390625,0.9245609641075134,1.0,0.0,3.0,1.0,0.0
18011340,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.958033323287964,0.4160303473472595,0.3745516240596771,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9990000128746032,0.4875618517398834,0.4563093185424804,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9648918509483336,0.4248230159282684,0.2973908483982086,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9493098258972168,0.405649870634079,0.3845738768577575,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7966193556785583,0.2412470132112503,1.0916690826416016,285.0033264160156,284.95001220703125,301.6627197265625,297.43121337890625,298.9339599609375,297.2416381835937,285.0035705566406,1.0,0.5645867586135864,0.5155633091926575,0.5155633091926575,1.0,1.0,-3.1113040447235107,1.1857922077178955,1.9255118370056152,0.484084814786911,0.9818429946899414,0.9818429946899414,0.0,93.8856201171875,117.0,74717.6875,0.0,2357.00537109375,1.0,278.44305419921875,283.1184997558594,300.4152526855469,305.2361755371094,293.1499938964844,293.1499938964844,278.1499938964844,33795.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355509638786316,1.0,0.0,0.0,3.8205697536468506,3.8205950260162354,9.739788993101683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.986328125,0.0,1714.079833984375,1895.4371337890625,0.0,2800.177490234375,0.9419394731521606,1.0,0.0,3.0,1.0,0.0
