time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011400,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.958033323287964,0.4160303473472595,0.3745516240596771,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9990000128746032,0.4875618517398834,0.4563093185424804,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9648918509483336,0.4248230159282684,0.2973908483982086,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9493098258972168,0.405649870634079,0.3845738768577575,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7966193556785583,0.2412470132112503,1.0916690826416016,285.0033264160156,284.95001220703125,301.6627197265625,297.43121337890625,298.9339599609375,297.2416381835937,285.0035705566406,1.0,0.5645867586135864,0.5155633091926575,0.5155633091926575,1.0,1.0,-3.1113040447235107,1.1857922077178955,1.9255118370056152,0.484084814786911,0.9818429946899414,0.9818429946899414,0.0,93.8856201171875,117.0,74717.6875,0.0,2357.00537109375,1.0,278.44305419921875,283.1184997558594,300.4152526855469,305.2361755371094,293.1499938964844,293.1499938964844,278.1499938964844,33795.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355509638786316,1.0,0.0,0.0,3.8205697536468506,3.8205950260162354,9.739788993101683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.986328125,0.0,1714.079833984375,1895.4371337890625,0.0,2800.177490234375,0.9419394731521606,1.0,0.0,3.0,1.0,0.0
18011460,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9561273455619812,0.4162513315677643,0.3750445544719696,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9990000128746032,0.4886074066162109,0.4594363272190094,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9631423354148864,0.4252408444881439,0.2978618144989013,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.947589099407196,0.4062664806842804,0.3853560388088226,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7950141429901123,0.2413587868213653,1.0928088426589966,284.88385009765625,284.95001220703125,301.6842041015625,297.4316711425781,298.9408874511719,297.2413330078125,284.8825378417969,1.0,0.5688363909721375,0.5146864652633667,0.5146864652633667,1.0,1.0,-3.134547233581543,1.1941721439361572,1.940374970436096,0.4849500358104706,0.900830328464508,0.900830328464508,0.0,95.4893035888672,117.0,75971.15625,0.0,2397.059814453125,1.0,278.1905212402344,282.9749450683594,300.4583435058594,305.474609375,293.1499938964844,293.1499938964844,278.1499938964844,37120.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406763672828674,1.0,0.0,0.0,3.798025131225586,3.798050880432129,9.6251824288629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12426.587890625,0.0,1712.8970947265625,1895.4371337890625,0.0,2848.035400390625,0.9375569224357604,1.0,0.0,3.0,1.0,0.0
18011520,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9405339956283568,0.4162441492080688,0.3752587437629699,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.990886926651001,0.4888660311698913,0.4631837010383606,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9481461644172668,0.4254392981529236,0.2981743216514587,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.932031512260437,0.406669557094574,0.3859725892543793,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7830995321273804,0.2413088083267212,1.0937798023223877,284.9129333496094,284.95001220703125,301.7039489746094,297.4319763183594,298.9432678222656,297.2357788085937,284.9140319824219,1.0,0.5731282234191895,0.5138770937919617,0.5138770937919617,1.0,1.0,-3.1415388584136963,1.1956000328063965,1.9459388256073,0.4849394261837005,0.9033037424087524,0.9033037424087524,0.0,101.0915069580078,137.0,75911.625,0.0,2440.3671875,1.0,278.1564025878906,282.9992370605469,300.4480895996094,305.4186706542969,293.1499938964844,293.1499938964844,278.1499938964844,37717.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418252468109131,1.0,0.0,0.0,3.745917797088623,3.745943069458008,9.36288699904253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.2158203125,0.0,1655.712158203125,1895.4371337890625,0.0,2858.7734375,0.9282604455947876,1.0,0.0,3.0,1.0,0.0
18011580,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9035112857818604,0.4166696071624756,0.3760934472084045,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9596813917160034,0.4904971718788147,0.4650042057037353,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9107493162155152,0.4261949360370636,0.299067735671997,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.8967803120613098,0.4077658653259277,0.3875238001346588,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.7558962106704712,0.2412739694118499,1.0963211059570312,284.9427795410156,284.95001220703125,301.7447204589844,297.43218994140625,298.95245361328125,297.2318115234375,284.9437255859375,1.0,0.5833809971809387,0.5121908783912659,0.5121908783912659,1.0,1.0,-3.150811195373535,1.1963694095611572,1.954441785812378,0.4834899008274078,0.9094057083129884,0.9094057083129884,0.0,116.33930206298828,157.0,75859.4296875,0.0,2540.004150390625,1.0,278.15020751953125,283.023193359375,300.4322509765625,305.3735046386719,293.1499938964844,293.1499938964844,278.1499938964844,36664.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413002490997314,1.0,0.0,0.0,3.719810485839844,3.7198352813720703,9.232830961991568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.1708984375,0.0,1617.298095703125,1895.4371337890625,0.0,2853.865966796875,0.9215238094329834,1.0,0.0,3.0,1.0,0.0
18011640,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9035112857818604,0.4166696071624756,0.3760934472084045,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9596813917160034,0.4904971718788147,0.4650042057037353,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9107493162155152,0.4261949360370636,0.299067735671997,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.8967803120613098,0.4077658653259277,0.3875238001346588,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.7558962106704712,0.2412739694118499,1.0963211059570312,284.9427795410156,284.95001220703125,301.7447204589844,297.43218994140625,298.95245361328125,297.2318115234375,284.9437255859375,1.0,0.5833809971809387,0.5121908783912659,0.5121908783912659,1.0,1.0,-3.150811195373535,1.1963694095611572,1.954441785812378,0.4834899008274078,0.9094057083129884,0.9094057083129884,0.0,116.33930206298828,157.0,75859.4296875,0.0,2540.004150390625,1.0,278.15020751953125,283.023193359375,300.4322509765625,305.3735046386719,293.1499938964844,293.1499938964844,278.1499938964844,36664.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413002490997314,1.0,0.0,0.0,3.719810485839844,3.7198352813720703,9.232830961991568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.1708984375,0.0,1617.298095703125,1895.4371337890625,0.0,2853.865966796875,0.9215238094329834,1.0,0.0,3.0,1.0,0.0
18011700,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8883105516433716,0.4169338643550873,0.3766301274299621,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9429664611816406,0.4915884137153625,0.4662860333919525,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.895194411277771,0.4266270697116852,0.2995990514755249,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8819758892059326,0.4083538949489593,0.3883927166461944,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7440173029899597,0.2412632554769516,1.097809910774231,284.9510192871094,284.95001220703125,301.76495361328125,297.4320983886719,298.9580993652344,297.2315673828125,284.9515686035156,1.0,0.5890457630157471,0.511347770690918,0.511347770690918,1.0,1.0,-3.156471014022827,1.197170615196228,1.9593003988265991,0.4828969240188598,0.914270043373108,0.914270043373108,0.0,124.76570129394533,157.0,75913.3203125,0.0,2596.401611328125,1.0,278.1500549316406,283.02801513671875,300.431396484375,305.3723449707031,293.1499938964844,293.1499938964844,278.1499938964844,36241.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841167688369751,1.0,0.0,0.0,3.719165802001953,3.7191903591156006,9.229631245943892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12299.47265625,0.0,1613.331298828125,1895.4371337890625,0.0,2852.626708984375,0.9210475087165833,1.0,0.0,3.0,1.0,0.0
18011760,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8741885423660278,0.4171728789806366,0.3771761953830719,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.9265311360359192,0.4927405118942261,0.4676799476146698,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8809985518455505,0.4270486831665039,0.3001458644866943,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8682974576950073,0.4089307487010956,0.3892794549465179,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.7331848740577698,0.2412364035844802,1.099337816238403,284.9550170898437,284.95001220703125,301.7850646972656,297.431884765625,298.9632263183594,297.2315979003906,284.9552917480469,1.0,0.5949498414993286,0.5102677941322327,0.5102677941322327,1.0,1.0,-3.1623635292053223,1.1976394653320312,1.9647241830825808,0.481924444437027,0.9183146953582764,0.9183146953582764,0.0,133.6460418701172,177.0,75989.9765625,0.0,2655.911865234375,1.0,278.1500244140625,283.02862548828125,300.431884765625,305.3766174316406,293.1499938964844,293.1499938964844,278.1499938964844,35975.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412158489227295,1.0,0.0,0.0,3.72275185585022,3.722776412963867,9.247438583770418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.830078125,0.0,1615.4398193359375,1895.4371337890625,0.0,2853.076904296875,0.9216328859329224,1.0,0.0,3.0,1.0,0.0
18011820,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8496608734130859,0.4175533652305603,0.378224104642868,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8986104130744934,0.4950833320617676,0.4705792963504791,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8562188744544983,0.4278329014778137,0.3012320399284363,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8446850180625916,0.4100288450717926,0.3910443782806396,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.7136079668998718,0.2411230057477951,1.1023203134536743,284.9573669433594,284.95001220703125,301.824951171875,297.4310607910156,298.9730529785156,297.23150634765625,284.9574279785156,1.0,0.6071133017539978,0.5081077814102173,0.5081077814102173,1.0,1.0,-3.174124002456665,1.198458552360535,1.9756654500961304,0.4798654317855835,0.92445170879364,0.92445170879364,0.0,152.3161163330078,180.0,76167.5625,0.0,2780.459228515625,1.0,278.1499938964844,283.02471923828125,300.4327392578125,305.3887939453125,293.1499938964844,293.1499938964844,278.1499938964844,35715.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416040539741516,1.0,0.0,0.0,3.734713315963745,3.734738111495972,9.306959896093758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.4306640625,0.0,1627.29345703125,1895.4371337890625,0.0,2856.705810546875,0.9240955114364624,1.0,0.0,3.0,1.0,0.0
18011880,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8496608734130859,0.4175533652305603,0.378224104642868,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8986104130744934,0.4950833320617676,0.4705792963504791,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8562188744544983,0.4278329014778137,0.3012320399284363,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8446850180625916,0.4100288450717926,0.3910443782806396,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.7136079668998718,0.2411230057477951,1.1023203134536743,284.9573669433594,284.95001220703125,301.824951171875,297.4310607910156,298.9730529785156,297.23150634765625,284.9574279785156,1.0,0.6071133017539978,0.5081077814102173,0.5081077814102173,1.0,1.0,-3.174124002456665,1.198458552360535,1.9756654500961304,0.4798654317855835,0.92445170879364,0.92445170879364,0.0,152.3161163330078,180.0,76167.5625,0.0,2780.459228515625,1.0,278.1499938964844,283.02471923828125,300.4327392578125,305.3887939453125,293.1499938964844,293.1499938964844,278.1499938964844,35715.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416040539741516,1.0,0.0,0.0,3.734713315963745,3.734738111495972,9.306959896093758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.4306640625,0.0,1627.29345703125,1895.4371337890625,0.0,2856.705810546875,0.9240955114364624,1.0,0.0,3.0,1.0,0.0
18011940,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8371270895004272,0.4178549945354461,0.3789356648921966,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8854252099990845,0.4974388480186462,0.4732335805892944,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8436582684516907,0.4285707175731659,0.3020823895931244,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8328133225440979,0.4110802114009857,0.3924910724163055,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.701985776424408,0.2409597635269165,1.1037733554840088,284.955078125,284.95001220703125,301.8643798828125,297.4296875,298.9822998046875,297.2312316894531,284.9549865722656,1.0,0.6144280433654785,0.5059477686882019,0.5059477686882019,1.0,1.0,-3.182682514190674,1.197879433631897,1.9848029613494875,0.4771690666675567,0.9271195530891418,0.9271195530891418,0.0,164.088134765625,168.0,76291.375,0.0,2861.81591796875,1.0,278.1499938964844,283.0174865722656,300.4320983886719,305.39813232421875,293.1499938964844,293.1499938964844,278.1499938964844,35704.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421195149421692,1.0,0.0,0.0,3.7464406490325928,3.7464656829833984,9.36550065944175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.73828125,0.0,1640.8662109375,1895.4371337890625,0.0,2861.5244140625,0.9266824126243592,1.0,0.0,3.0,1.0,0.0
18012000,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8371270895004272,0.4178549945354461,0.3789356648921966,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8854252099990845,0.4974388480186462,0.4732335805892944,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8436582684516907,0.4285707175731659,0.3020823895931244,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8328133225440979,0.4110802114009857,0.3924910724163055,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.701985776424408,0.2409597635269165,1.1037733554840088,284.955078125,284.95001220703125,301.8643798828125,297.4296875,298.9822998046875,297.2312316894531,284.9549865722656,1.0,0.6144280433654785,0.5059477686882019,0.5059477686882019,1.0,1.0,-3.182682514190674,1.197879433631897,1.9848029613494875,0.4771690666675567,0.9271195530891418,0.9271195530891418,0.0,164.088134765625,168.0,76291.375,0.0,2861.81591796875,1.0,278.1499938964844,283.0174865722656,300.4320983886719,305.39813232421875,293.1499938964844,293.1499938964844,278.1499938964844,35704.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421195149421692,1.0,0.0,0.0,3.7464406490325928,3.7464656829833984,9.36550065944175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.73828125,0.0,1640.8662109375,1895.4371337890625,0.0,2861.5244140625,0.9266824126243592,1.0,0.0,3.0,1.0,0.0
18012060,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.836259663105011,0.418164312839508,0.3792416751384735,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8856333494186401,0.4998441934585571,0.4755131602287292,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8430433869361877,0.4293340742588043,0.3026327192783355,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8324282765388489,0.4121490716934204,0.3935258388519287,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7008493542671204,0.2408134788274765,1.1032650470733645,284.9514465332031,284.95001220703125,301.9033203125,297.4277648925781,298.99176025390625,297.2314147949219,284.9513244628906,1.0,0.6151924133300781,0.5039792060852051,0.5039792060852051,1.0,1.0,-3.1870899200439453,1.1958887577056885,1.9912011623382568,0.4739897549152374,0.9267629981040956,0.9267629981040956,0.0,165.27841186523438,156.0,76321.5703125,0.0,2877.390869140625,1.0,278.1499938964844,283.0106201171875,300.4296875,305.39971923828125,293.1499938964844,293.1499938964844,278.1499938964844,35833.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425102233886719,1.0,0.0,0.0,3.753140687942505,3.753165721893311,9.39902861318842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.849609375,0.0,1649.689453125,1895.4371337890625,0.0,2865.177001953125,0.928257405757904,1.0,0.0,3.0,1.0,0.0
18012120,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.836259663105011,0.418164312839508,0.3792416751384735,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8856333494186401,0.4998441934585571,0.4755131602287292,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8430433869361877,0.4293340742588043,0.3026327192783355,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8324282765388489,0.4121490716934204,0.3935258388519287,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7008493542671204,0.2408134788274765,1.1032650470733645,284.9514465332031,284.95001220703125,301.9033203125,297.4277648925781,298.99176025390625,297.2314147949219,284.9513244628906,1.0,0.6151924133300781,0.5039792060852051,0.5039792060852051,1.0,1.0,-3.1870899200439453,1.1958887577056885,1.9912011623382568,0.4739897549152374,0.9267629981040956,0.9267629981040956,0.0,165.27841186523438,156.0,76321.5703125,0.0,2877.390869140625,1.0,278.1499938964844,283.0106201171875,300.4296875,305.39971923828125,293.1499938964844,293.1499938964844,278.1499938964844,35833.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425102233886719,1.0,0.0,0.0,3.753140687942505,3.753165721893311,9.39902861318842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.849609375,0.0,1649.689453125,1895.4371337890625,0.0,2865.177001953125,0.928257405757904,1.0,0.0,3.0,1.0,0.0
18012180,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8418124318122864,0.4185455739498138,0.3793765306472778,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8933011889457703,0.5023474097251892,0.4776384532451629,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8490115404129028,0.4301853775978088,0.3030606210231781,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8383999466896057,0.4132954180240631,0.3943848609924316,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7056866884231567,0.240747720003128,1.1019339561462402,284.9495544433594,284.95001220703125,301.9418029785156,297.4253234863281,299.0014038085937,297.23248291015625,284.94952392578125,1.0,0.6126192212104797,0.5020106434822083,0.5020106434822083,1.0,1.0,-3.1897549629211426,1.1931531429290771,1.9966018199920648,0.4704173505306244,0.9256557822227478,0.9256557822227478,0.0,160.34423828125,144.0,76292.1171875,0.0,2856.064697265625,1.0,278.1499938964844,283.0063781738281,300.42626953125,305.3951110839844,293.1499938964844,293.1499938964844,278.1499938964844,35947.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426792621612549,1.0,0.0,0.0,3.754860877990722,3.754885911941528,9.407646643921908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12364.244140625,0.0,1652.5882568359375,1895.4371337890625,0.0,2866.757568359375,0.9287281036376952,1.0,0.0,3.0,1.0,0.0
18012240,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8418124318122864,0.4185455739498138,0.3793765306472778,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8933011889457703,0.5023474097251892,0.4776384532451629,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8490115404129028,0.4301853775978088,0.3030606210231781,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8383999466896057,0.4132954180240631,0.3943848609924316,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7056866884231567,0.240747720003128,1.1019339561462402,284.9495544433594,284.95001220703125,301.9418029785156,297.4253234863281,299.0014038085937,297.23248291015625,284.94952392578125,1.0,0.6126192212104797,0.5020106434822083,0.5020106434822083,1.0,1.0,-3.1897549629211426,1.1931531429290771,1.9966018199920648,0.4704173505306244,0.9256557822227478,0.9256557822227478,0.0,160.34423828125,144.0,76292.1171875,0.0,2856.064697265625,1.0,278.1499938964844,283.0063781738281,300.42626953125,305.3951110839844,293.1499938964844,293.1499938964844,278.1499938964844,35947.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426792621612549,1.0,0.0,0.0,3.754860877990722,3.754885911941528,9.407646643921908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12364.244140625,0.0,1652.5882568359375,1895.4371337890625,0.0,2866.757568359375,0.9287281036376952,1.0,0.0,3.0,1.0,0.0
18012300,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8462685942649841,0.4187615513801574,0.379417359828949,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8990575075149536,0.5036367177963257,0.4786838293075561,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8537338376045227,0.4306453466415405,0.3032595515251159,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8430520296096802,0.4139002561569214,0.3947911262512207,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7096043229103088,0.2407486289739608,1.1011669635772705,284.94921875,284.95001220703125,301.9608764648437,297.42388916015625,299.0062866210937,297.2333068847656,284.94921875,1.0,0.6105706691741943,0.5010263919830322,0.5010263919830322,1.0,1.0,-3.190866470336914,1.1916792392730713,1.9991872310638428,0.4685765206813812,0.9251947402954102,0.9251947402954102,0.0,156.5157012939453,144.0,76267.90625,0.0,2837.520751953125,1.0,278.1499938964844,283.0049133300781,300.4244689941406,305.391845703125,293.1499938964844,293.1499938964844,278.1499938964844,35981.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427065014839172,1.0,0.0,0.0,3.7547569274902335,3.75478196144104,9.407124821336764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12359.3779296875,0.0,1652.725341796875,1895.4371337890625,0.0,2867.01220703125,0.9287310242652892,1.0,0.0,3.0,1.0,0.0
18012360,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8516167402267456,0.4189893305301666,0.3794495761394501,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.905844509601593,0.5049465298652649,0.4797280132770538,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8593828082084656,0.4311237633228302,0.3034561574459076,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.848594069480896,0.4145225584506988,0.3951931595802307,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7141112089157104,0.2407687306404113,1.1003873348236084,284.94921875,284.95001220703125,301.9798278808594,297.4223022460937,299.01141357421875,297.2342834472656,284.94921875,1.0,0.6082190275192261,0.5001430511474609,0.5001430511474609,1.0,1.0,-3.1919429302215576,1.1903691291809082,2.0015738010406494,0.466910719871521,0.9249113202095032,0.9249113202095032,0.0,152.14187622070312,132.0,76244.6796875,0.0,2815.920654296875,1.0,278.1499938964844,283.0037841796875,300.4226379394531,305.3884582519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427184224128723,1.0,0.0,0.0,3.754470825195313,3.754495859146118,9.405691798747284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12354.697265625,0.0,1652.5341796875,1895.4371337890625,0.0,2867.123779296875,0.9286834597587584,1.0,0.0,3.0,1.0,0.0
18012420,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8648418188095093,0.4194655120372772,0.3794959485530853,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9235082268714904,0.507615327835083,0.4818231761455536,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8732892870903015,0.4321232438087463,0.3038500845432281,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8622265458106995,0.4158088266849518,0.395996630191803,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7244969010353088,0.2408567517995834,1.0988519191741943,284.94940185546875,284.95001220703125,302.01739501953125,297.41876220703125,299.0216979980469,297.2364501953125,284.9494323730469,1.0,0.6029109358787537,0.4983764290809631,0.4983764290809631,1.0,1.0,-3.194110870361328,1.187753677368164,2.006357192993164,0.4635960459709167,0.9246096611022948,0.9246096611022948,0.0,142.3089599609375,120.0,76198.96875,0.0,2766.791015625,1.0,278.1499938964844,283.0016784667969,300.4188842773437,305.38165283203125,293.1499938964844,293.1499938964844,278.1499938964844,36013.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427324295043945,1.0,0.0,0.0,3.753827571868897,3.753852605819702,9.402468776897877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.5869140625,0.0,1651.883056640625,1895.4371337890625,0.0,2867.2548828125,0.928552269935608,1.0,0.0,3.0,1.0,0.0
18012480,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8648418188095093,0.4194655120372772,0.3794959485530853,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9235082268714904,0.507615327835083,0.4818231761455536,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8732892870903015,0.4321232438087463,0.3038500845432281,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8622265458106995,0.4158088266849518,0.395996630191803,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7244969010353088,0.2408567517995834,1.0988519191741943,284.94940185546875,284.95001220703125,302.01739501953125,297.41876220703125,299.0216979980469,297.2364501953125,284.9494323730469,1.0,0.6029109358787537,0.4983764290809631,0.4983764290809631,1.0,1.0,-3.194110870361328,1.187753677368164,2.006357192993164,0.4635960459709167,0.9246096611022948,0.9246096611022948,0.0,142.3089599609375,120.0,76198.96875,0.0,2766.791015625,1.0,278.1499938964844,283.0016784667969,300.4188842773437,305.38165283203125,293.1499938964844,293.1499938964844,278.1499938964844,36013.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427324295043945,1.0,0.0,0.0,3.753827571868897,3.753852605819702,9.402468776897877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.5869140625,0.0,1651.883056640625,1895.4371337890625,0.0,2867.2548828125,0.928552269935608,1.0,0.0,3.0,1.0,0.0
18012540,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8815888166427612,0.4199514985084533,0.3795208930969238,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.94555926322937,0.5103336572647095,0.483932614326477,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.890758752822876,0.4331641495227813,0.3042489886283874,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8794456720352173,0.417136937379837,0.3968066573143005,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7370185852050781,0.2409962862730026,1.0973906517028809,284.9496154785156,284.95001220703125,302.054443359375,297.4146728515625,299.03179931640625,297.2388000488281,284.9496459960937,1.0,0.5970813632011414,0.4966097772121429,0.4966097772121429,1.0,1.0,-3.196373224258423,1.1851431131362915,2.011229991912842,0.4602898061275482,0.924481213092804,0.924481213092804,0.0,131.55227661132812,108.0,76154.8828125,0.0,2712.745849609375,1.0,278.1499938964844,282.9996032714844,300.4147644042969,305.3746337890625,293.1499938964844,293.1499938964844,278.1499938964844,36014.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427550196647644,1.0,0.0,0.0,3.753281354904175,3.753306388854981,9.399733471582294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12336.6845703125,0.0,1651.246826171875,1895.4371337890625,0.0,2867.4658203125,0.928431510925293,1.0,0.0,3.0,1.0,0.0
18012600,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8815888166427612,0.4199514985084533,0.3795208930969238,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.94555926322937,0.5103336572647095,0.483932614326477,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.890758752822876,0.4331641495227813,0.3042489886283874,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8794456720352173,0.417136937379837,0.3968066573143005,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7370185852050781,0.2409962862730026,1.0973906517028809,284.9496154785156,284.95001220703125,302.054443359375,297.4146728515625,299.03179931640625,297.2388000488281,284.9496459960937,1.0,0.5970813632011414,0.4966097772121429,0.4966097772121429,1.0,1.0,-3.196373224258423,1.1851431131362915,2.011229991912842,0.4602898061275482,0.924481213092804,0.924481213092804,0.0,131.55227661132812,108.0,76154.8828125,0.0,2712.745849609375,1.0,278.1499938964844,282.9996032714844,300.4147644042969,305.3746337890625,293.1499938964844,293.1499938964844,278.1499938964844,36014.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427550196647644,1.0,0.0,0.0,3.753281354904175,3.753306388854981,9.399733471582294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12336.6845703125,0.0,1651.246826171875,1895.4371337890625,0.0,2867.4658203125,0.928431510925293,1.0,0.0,3.0,1.0,0.0
18012660,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8934540748596191,0.4202414751052856,0.3795261085033417,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.95997416973114,0.5119809508323669,0.4852049052715301,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.903032124042511,0.4338018894195556,0.3044909834861755,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8916375041007996,0.4179475903511047,0.3972967863082886,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7459061145782471,0.2410986721515655,1.09655499458313,284.94976806640625,284.95001220703125,302.0764465332031,297.41192626953125,299.0378112792969,297.2402038574219,284.94976806640625,1.0,0.5934335589408875,0.4955874383449554,0.4955874383449554,1.0,1.0,-3.1977856159210205,1.1836551427841189,2.0141305923461914,0.4583851993083954,0.9244725704193116,0.9244725704193116,0.0,124.84056854248048,108.0,76130.5234375,0.0,2678.98388671875,1.0,278.1499938964844,282.9983215332031,300.4120788574219,305.37030029296875,293.1499938964844,293.1499938964844,278.1499938964844,36011.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427785634994507,1.0,0.0,0.0,3.753066539764404,3.75309157371521,9.39865742566326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.625,0.0,1650.974853515625,1895.4371337890625,0.0,2867.686279296875,0.9283820986747742,1.0,0.0,3.0,1.0,0.0
18012720,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9021697640419006,0.4204334020614624,0.3795261681079864,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.969751000404358,0.5130839943885803,0.486055463552475,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9124881029129028,0.4342308640480041,0.3046533167362213,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9005892276763916,0.4184920489788055,0.3976250886917114,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7525528073310852,0.2411727458238601,1.096013426780701,284.9498291015625,284.95001220703125,302.0910339355469,297.4100036621094,299.041748046875,297.2411193847656,284.9498596191406,1.0,0.5909604430198669,0.4949058890342712,0.4949058890342712,1.0,1.0,-3.1987464427948,1.1826670169830322,2.016079425811768,0.4571192562580108,0.9244785308837892,0.9244785308837892,0.0,120.30056762695312,96.0,76114.765625,0.0,2656.141357421875,1.0,278.1499938964844,282.9974365234375,300.4101867675781,305.3674011230469,293.1499938964844,293.1499938964844,278.1499938964844,36009.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428004384040833,1.0,0.0,0.0,3.752964973449707,3.7529900074005127,9.398148108630268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.31640625,0.0,1650.8394775390625,1895.4371337890625,0.0,2867.890869140625,0.9283580183982848,1.0,0.0,3.0,1.0,0.0
18012780,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9291282296180724,0.420892059803009,0.3795113265514374,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9934772849082948,0.5160531401634216,0.4883391857147217,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.941036581993103,0.4353066980838775,0.3050646483898163,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9280503392219543,0.4198587238788605,0.3984549939632416,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7720209956169128,0.2413746416568756,1.0947495698928833,284.9491577148437,284.95001220703125,302.12713623046875,297.40478515625,299.0517272949219,297.2440795898437,284.9491271972656,1.0,0.5845262408256531,0.4932019710540771,0.4932019710540771,1.0,1.0,-3.199493646621704,1.1794991493225098,2.019994735717773,0.4536707103252411,0.923533856868744,0.923533856868744,0.0,108.8916244506836,84.0,76040.671875,0.0,2596.95166015625,1.0,278.1499938964844,282.9949645996094,300.4048767089844,305.3578186035156,293.1499938964844,293.1499938964844,278.1499938964844,36038.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428174257278442,1.0,0.0,0.0,3.7512590885162354,3.751284122467041,9.38960738494643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.970703125,0.0,1649.062744140625,1895.4371337890625,0.0,2868.049560546875,0.9279887676239014,1.0,0.0,3.0,1.0,0.0
18012840,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9291282296180724,0.420892059803009,0.3795113265514374,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9934772849082948,0.5160531401634216,0.4883391857147217,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.941036581993103,0.4353066980838775,0.3050646483898163,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9280503392219543,0.4198587238788605,0.3984549939632416,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7720209956169128,0.2413746416568756,1.0947495698928833,284.9491577148437,284.95001220703125,302.12713623046875,297.40478515625,299.0517272949219,297.2440795898437,284.9491271972656,1.0,0.5845262408256531,0.4932019710540771,0.4932019710540771,1.0,1.0,-3.199493646621704,1.1794991493225098,2.019994735717773,0.4536707103252411,0.923533856868744,0.923533856868744,0.0,108.8916244506836,84.0,76040.671875,0.0,2596.95166015625,1.0,278.1499938964844,282.9949645996094,300.4048767089844,305.3578186035156,293.1499938964844,293.1499938964844,278.1499938964844,36038.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428174257278442,1.0,0.0,0.0,3.7512590885162354,3.751284122467041,9.38960738494643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.970703125,0.0,1649.062744140625,1895.4371337890625,0.0,2868.049560546875,0.9279887676239014,1.0,0.0,3.0,1.0,0.0
18012900,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9423708319664,0.4211050868034363,0.3795381188392639,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9990000128746032,0.5176060795783997,0.4835926294326782,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.954211175441742,0.4358335733413696,0.3053002059459686,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9416877627372742,0.4205315113067627,0.3989105224609375,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7815693020820618,0.241466999053955,1.0943163633346558,284.9466857910156,284.95001220703125,302.1449890136719,297.4019775390625,299.0563659667969,297.2455444335937,284.9456787109375,1.0,0.581045925617218,0.4923500120639801,0.4923500120639801,1.0,1.0,-3.195520401000977,1.1761032342910769,2.0194170475006104,0.4514972865581512,0.9216355085372924,0.9216355085372924,0.0,103.99259948730467,84.0,75949.1484375,0.0,2561.25048828125,1.0,278.1499938964844,282.9914245605469,300.40216064453125,305.3528137207031,293.1499938964844,293.1499938964844,278.1499938964844,36071.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428443074226379,1.0,0.0,0.0,3.750480175018311,3.750505208969116,9.38570792641258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.98828125,0.0,1648.40478515625,1895.4371337890625,0.0,2868.300537109375,0.92778480052948,1.0,0.0,3.0,1.0,0.0
18012960,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.9518489241600036,0.4212320148944855,0.3795646727085113,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9990000128746032,0.5202246308326721,0.4708231091499328,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.9634955525398254,0.43628990650177,0.3055440485477447,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.9515714645385742,0.421141117811203,0.3993812799453735,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.7886818051338196,0.2415140718221664,1.0939985513687134,284.9357604980469,284.95001220703125,302.1627197265625,297.3990173339844,299.0630187988281,297.2510986328125,284.9350280761719,1.0,0.5768111944198608,0.4915430247783661,0.4915430247783661,1.0,1.0,-3.181272506713867,1.1686593294143677,2.012613296508789,0.4471599459648132,0.9110312461853028,0.9110312461853028,0.0,100.13452911376952,104.0,75608.5390625,0.0,2511.895751953125,1.0,278.1499938964844,282.9853515625,300.39764404296875,305.3334045410156,293.1499938964844,293.1499938964844,278.1499938964844,36544.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426345586776733,1.0,0.0,0.0,3.737527370452881,3.737552404403688,9.320989988736984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12238.6298828125,0.0,1636.9166259765625,1895.4371337890625,0.0,2866.339599609375,0.925092339515686,1.0,0.0,3.0,1.0,0.0
18013020,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9507991075515748,0.4216002225875854,0.3798698484897613,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9990000128746032,0.5259629487991333,0.472623348236084,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9629919528961182,0.4373270571231842,0.3062435686588287,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9513176679611206,0.4224825799465179,0.4006163775920868,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.7878735661506653,0.2417432814836502,1.0949031114578247,284.95123291015625,284.95001220703125,302.1978454589844,297.3927001953125,299.0806884765625,297.2661437988281,284.9520568847656,1.0,0.5788896083831787,0.4899290800094604,0.4899290800094604,1.0,1.0,-3.187161445617676,1.1677939891815186,2.019367456436157,0.4441235363483429,0.9157680869102478,0.9157680869102478,0.0,100.78721618652344,124.0,75519.390625,0.0,2526.992919921875,1.0,278.1499938964844,282.9994201660156,300.38916015625,305.30352783203125,293.1499938964844,293.1499938964844,278.1499938964844,36211.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417697548866272,1.0,0.0,0.0,3.721430540084839,3.7214550971984863,9.240875442628748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12217.6982421875,0.0,1615.7137451171875,1895.4371337890625,0.0,2858.254638671875,0.9215726256370544,1.0,0.0,3.0,1.0,0.0
18013080,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9507991075515748,0.4216002225875854,0.3798698484897613,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9990000128746032,0.5259629487991333,0.472623348236084,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9629919528961182,0.4373270571231842,0.3062435686588287,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9513176679611206,0.4224825799465179,0.4006163775920868,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.7878735661506653,0.2417432814836502,1.0949031114578247,284.95123291015625,284.95001220703125,302.1978454589844,297.3927001953125,299.0806884765625,297.2661437988281,284.9520568847656,1.0,0.5788896083831787,0.4899290800094604,0.4899290800094604,1.0,1.0,-3.187161445617676,1.1677939891815186,2.019367456436157,0.4441235363483429,0.9157680869102478,0.9157680869102478,0.0,100.78721618652344,124.0,75519.390625,0.0,2526.992919921875,1.0,278.1499938964844,282.9994201660156,300.38916015625,305.30352783203125,293.1499938964844,293.1499938964844,278.1499938964844,36211.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417697548866272,1.0,0.0,0.0,3.721430540084839,3.7214550971984863,9.240875442628748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12217.6982421875,0.0,1615.7137451171875,1895.4371337890625,0.0,2858.254638671875,0.9215726256370544,1.0,0.0,3.0,1.0,0.0
18013140,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.9361164569854736,0.4220499992370605,0.3804623186588287,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.9990000128746032,0.5286418795585632,0.4932672679424286,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.9494532942771912,0.4384650588035583,0.3071761727333069,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.9374780654907228,0.4239161610603332,0.4021580815315246,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.7770004272460938,0.2420265823602676,1.0971572399139404,284.96929931640625,284.95001220703125,302.232421875,297.3857727050781,299.090087890625,297.2663269042969,284.97003173828125,1.0,0.5872874855995178,0.4883151352405548,0.4883151352405548,1.0,1.0,-3.218358039855957,1.1770573854446411,2.041300773620605,0.4461506903171539,0.9350839257240297,0.9350839257240297,0.0,107.41120910644533,144.0,76072.421875,0.0,2624.92236328125,1.0,278.1499938964844,283.00445556640625,300.3885192871094,305.3288879394531,293.1499938964844,293.1499938964844,278.1499938964844,35306.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842286229133606,1.0,0.0,0.0,3.745309591293335,3.7453343868255615,9.359845876133476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.365234375,0.0,1636.4912109375,1895.4371337890625,0.0,2863.082763671875,0.9263067245483398,1.0,0.0,3.0,1.0,0.0
18013200,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.9361164569854736,0.4220499992370605,0.3804623186588287,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.9990000128746032,0.5286418795585632,0.4932672679424286,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.9494532942771912,0.4384650588035583,0.3071761727333069,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.9374780654907228,0.4239161610603332,0.4021580815315246,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.7770004272460938,0.2420265823602676,1.0971572399139404,284.96929931640625,284.95001220703125,302.232421875,297.3857727050781,299.090087890625,297.2663269042969,284.97003173828125,1.0,0.5872874855995178,0.4883151352405548,0.4883151352405548,1.0,1.0,-3.218358039855957,1.1770573854446411,2.041300773620605,0.4461506903171539,0.9350839257240297,0.9350839257240297,0.0,107.41120910644533,144.0,76072.421875,0.0,2624.92236328125,1.0,278.1499938964844,283.00445556640625,300.3885192871094,305.3288879394531,293.1499938964844,293.1499938964844,278.1499938964844,35306.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842286229133606,1.0,0.0,0.0,3.745309591293335,3.7453343868255615,9.359845876133476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.365234375,0.0,1636.4912109375,1895.4371337890625,0.0,2863.082763671875,0.9263067245483398,1.0,0.0,3.0,1.0,0.0
