time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013260,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.901806116104126,0.4222546219825744,0.38128262758255,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.9775383472442628,0.5289558172225952,0.5014367699623108,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.914613962173462,0.4394114017486572,0.3083163797855377,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.9037190079689026,0.4251696169376373,0.4039852917194366,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.7521529197692871,0.242091879248619,1.100562334060669,284.96112060546875,284.95001220703125,302.2665405273437,297.3783264160156,299.0892639160156,297.2530822753906,284.9595947265625,1.0,0.5982447266578674,0.4865300357341766,0.4865300357341766,1.0,1.0,-3.234930992126465,1.1798895597457886,2.0550413131713867,0.4461266696453094,0.9427813291549684,0.9427813291549684,0.0,122.72989654541016,164.0,76486.21875,0.0,2744.430419921875,1.0,278.1499938964844,282.9857177734375,300.38653564453125,305.3663635253906,293.1499938964844,293.1499938964844,278.1499938964844,35174.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440836668014526,1.0,0.0,0.0,3.782205820083618,3.782231092453003,9.54516849560605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.1962890625,0.0,1678.88525390625,1895.4371337890625,0.0,2879.891357421875,0.9342729449272156,1.0,0.0,3.0,1.0,0.0
18013320,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.901806116104126,0.4222546219825744,0.38128262758255,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.9775383472442628,0.5289558172225952,0.5014367699623108,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.914613962173462,0.4394114017486572,0.3083163797855377,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.9037190079689026,0.4251696169376373,0.4039852917194366,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.7521529197692871,0.242091879248619,1.100562334060669,284.96112060546875,284.95001220703125,302.2665405273437,297.3783264160156,299.0892639160156,297.2530822753906,284.9595947265625,1.0,0.5982447266578674,0.4865300357341766,0.4865300357341766,1.0,1.0,-3.234930992126465,1.1798895597457886,2.0550413131713867,0.4461266696453094,0.9427813291549684,0.9427813291549684,0.0,122.72989654541016,164.0,76486.21875,0.0,2744.430419921875,1.0,278.1499938964844,282.9857177734375,300.38653564453125,305.3663635253906,293.1499938964844,293.1499938964844,278.1499938964844,35174.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440836668014526,1.0,0.0,0.0,3.782205820083618,3.782231092453003,9.54516849560605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.1962890625,0.0,1678.88525390625,1895.4371337890625,0.0,2879.891357421875,0.9342729449272156,1.0,0.0,3.0,1.0,0.0
18013380,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8725035786628723,0.4221567213535309,0.3818791508674621,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9465563297271729,0.5306903719902039,0.5034609436988831,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8846175670623779,0.4401071667671203,0.3093251287937164,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8750748634338379,0.4261936843395233,0.4056572914123535,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7299041152000427,0.241941899061203,1.1032565832138062,284.953857421875,284.95001220703125,302.30010986328125,297.3702697753906,299.09234619140625,297.24688720703125,284.9537353515625,1.0,0.6098394989967346,0.4847449362277984,0.4847449362277984,1.0,1.0,-3.246479034423828,1.1807180643081665,2.065760850906372,0.4442520141601562,0.9421516060829164,0.9421516060829164,0.0,140.50601196289062,184.0,76636.7265625,0.0,2864.99658203125,1.0,278.1499938964844,282.9756774902344,300.3761901855469,305.3660583496094,293.1499938964844,293.1499938964844,278.1499938964844,35584.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452854156494141,1.0,0.0,0.0,3.796072006225586,3.79609727859497,9.615284852770856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12407.37109375,0.0,1698.60400390625,1895.4371337890625,0.0,2891.134521484375,0.9377434253692628,1.0,0.0,3.0,1.0,0.0
18013440,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8725035786628723,0.4221567213535309,0.3818791508674621,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9465563297271729,0.5306903719902039,0.5034609436988831,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8846175670623779,0.4401071667671203,0.3093251287937164,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8750748634338379,0.4261936843395233,0.4056572914123535,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7299041152000427,0.241941899061203,1.1032565832138062,284.953857421875,284.95001220703125,302.30010986328125,297.3702697753906,299.09234619140625,297.24688720703125,284.9537353515625,1.0,0.6098394989967346,0.4847449362277984,0.4847449362277984,1.0,1.0,-3.246479034423828,1.1807180643081665,2.065760850906372,0.4442520141601562,0.9421516060829164,0.9421516060829164,0.0,140.50601196289062,184.0,76636.7265625,0.0,2864.99658203125,1.0,278.1499938964844,282.9756774902344,300.3761901855469,305.3660583496094,293.1499938964844,293.1499938964844,278.1499938964844,35584.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452854156494141,1.0,0.0,0.0,3.796072006225586,3.79609727859497,9.615284852770856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12407.37109375,0.0,1698.60400390625,1895.4371337890625,0.0,2891.134521484375,0.9377434253692628,1.0,0.0,3.0,1.0,0.0
18013500,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8595122694969177,0.4220736920833587,0.3821583688259125,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9310553669929504,0.5317548513412476,0.5047909021377563,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8714619278907776,0.4404245316982269,0.3098194003105163,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8623562455177307,0.4266720116138458,0.4064787924289703,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7198620438575745,0.2418290227651596,1.1045246124267578,284.9529113769531,284.95001220703125,302.31671142578125,297.36602783203125,299.09442138671875,297.24493408203125,284.952880859375,1.0,0.615800142288208,0.4838523864746094,0.4838523864746094,1.0,1.0,-3.2515242099761963,1.18080735206604,2.070716857910156,0.4433022439479828,0.9424928426742554,0.9424928426742554,0.0,150.0128936767578,184.0,76694.90625,0.0,2928.31298828125,1.0,278.1499938964844,282.9725341796875,300.3710327148437,305.3646545410156,293.1499938964844,293.1499938964844,278.1499938964844,35660.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456997871398926,1.0,0.0,0.0,3.801304578781128,3.801330089569092,9.64181140261644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12415.1123046875,0.0,1705.462158203125,1895.4371337890625,0.0,2895.01171875,0.9389699697494508,1.0,0.0,3.0,1.0,0.0
18013560,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8478835225105286,0.4219780564308166,0.3824321627616882,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9167441129684448,0.5328518152236938,0.5061727166175842,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8596264719963074,0.440731942653656,0.3103110790252685,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8509703874588013,0.4271385073661804,0.4072948396205902,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.7101430892944336,0.2417032867670059,1.1057599782943726,284.9525451660156,284.95001220703125,302.33319091796875,297.3616638183594,299.0963134765625,297.24322509765625,284.9525451660156,1.0,0.6218070387840271,0.4828747808933258,0.4828747808933258,1.0,1.0,-3.256575345993042,1.180714726448059,2.0758605003356934,0.4421520829200744,0.9430979490280152,0.9430979490280152,0.0,159.6907501220703,202.0,76746.375,0.0,2992.787109375,1.0,278.1499938964844,282.96990966796875,300.36602783203125,305.36297607421875,293.1499938964844,293.1499938964844,278.1499938964844,35709.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846074640750885,1.0,0.0,0.0,3.8058829307556152,3.805908441543579,9.66505126598349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.0703125,0.0,1711.344482421875,1895.4371337890625,0.0,2898.51953125,0.9400379061698914,1.0,0.0,3.0,1.0,0.0
18013620,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8288982510566711,0.4217536747455597,0.382924735546112,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8947709798812866,0.535081148147583,0.5089657306671143,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8403955101966858,0.4413217008113861,0.311257004737854,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8324817419052124,0.4280427992343902,0.4088723361492157,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.6924853920936584,0.2414247393608093,1.107971429824829,284.9523010253906,284.95001220703125,302.3657531738281,297.3524475097656,299.1000366210937,297.2401733398437,284.95233154296875,1.0,0.6332110166549683,0.4809195697307586,0.4809195697307586,1.0,1.0,-3.266225099563598,1.180286526679993,2.0859384536743164,0.4396912157535553,0.9444735050201416,0.9444735050201416,0.0,178.3730926513672,190.0,76832.2578125,0.0,3117.58740234375,1.0,278.1499938964844,282.9652099609375,300.3560791015625,305.3587341308594,293.1499938964844,293.1499938964844,278.1499938964844,35769.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467521071434021,1.0,0.0,0.0,3.813814878463745,3.813840389251709,9.705378261060105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.2939453125,0.0,1721.370361328125,1895.4371337890625,0.0,2904.85986328125,0.9418677687644958,1.0,0.0,3.0,1.0,0.0
18013680,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8288982510566711,0.4217536747455597,0.382924735546112,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8947709798812866,0.535081148147583,0.5089657306671143,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8403955101966858,0.4413217008113861,0.311257004737854,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8324817419052124,0.4280427992343902,0.4088723361492157,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.6924853920936584,0.2414247393608093,1.107971429824829,284.9523010253906,284.95001220703125,302.3657531738281,297.3524475097656,299.1000366210937,297.2401733398437,284.95233154296875,1.0,0.6332110166549683,0.4809195697307586,0.4809195697307586,1.0,1.0,-3.266225099563598,1.180286526679993,2.0859384536743164,0.4396912157535553,0.9444735050201416,0.9444735050201416,0.0,178.3730926513672,190.0,76832.2578125,0.0,3117.58740234375,1.0,278.1499938964844,282.9652099609375,300.3560791015625,305.3587341308594,293.1499938964844,293.1499938964844,278.1499938964844,35769.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467521071434021,1.0,0.0,0.0,3.813814878463745,3.813840389251709,9.705378261060105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.2939453125,0.0,1721.370361328125,1895.4371337890625,0.0,2904.85986328125,0.9418677687644958,1.0,0.0,3.0,1.0,0.0
18013740,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8245532512664795,0.4215442836284637,0.3829021751880646,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8909785151481628,0.5373451113700867,0.5112538933753967,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8364173769950867,0.4419222176074981,0.3118023574352264,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8287779688835144,0.4289506673812866,0.4099019467830658,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.688258171081543,0.2411594688892364,1.1076096296310425,284.948974609375,284.95001220703125,302.3977966308594,297.3426818847656,299.1035461425781,297.2377319335937,284.9488830566406,1.0,0.6356266736984253,0.4789643585681915,0.4789643585681915,1.0,1.0,-3.270406007766724,1.177623987197876,2.092782020568848,0.436284065246582,0.9426525235176086,0.9426525235176086,0.0,183.1549530029297,178.0,76807.2109375,0.0,3153.415771484375,1.0,278.1499938964844,282.9591979980469,300.3454284667969,305.348876953125,293.1499938964844,293.1499938964844,278.1499938964844,35921.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473068475723267,1.0,0.0,0.0,3.8173577785491934,3.817383527755737,9.723419225338148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.4755859375,0.0,1726.843017578125,1895.4371337890625,0.0,2910.052978515625,0.9427412152290344,1.0,0.0,3.0,1.0,0.0
18013800,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8245532512664795,0.4215442836284637,0.3829021751880646,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8909785151481628,0.5373451113700867,0.5112538933753967,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8364173769950867,0.4419222176074981,0.3118023574352264,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8287779688835144,0.4289506673812866,0.4099019467830658,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.688258171081543,0.2411594688892364,1.1076096296310425,284.948974609375,284.95001220703125,302.3977966308594,297.3426818847656,299.1035461425781,297.2377319335937,284.9488830566406,1.0,0.6356266736984253,0.4789643585681915,0.4789643585681915,1.0,1.0,-3.270406007766724,1.177623987197876,2.092782020568848,0.436284065246582,0.9426525235176086,0.9426525235176086,0.0,183.1549530029297,178.0,76807.2109375,0.0,3153.415771484375,1.0,278.1499938964844,282.9591979980469,300.3454284667969,305.348876953125,293.1499938964844,293.1499938964844,278.1499938964844,35921.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473068475723267,1.0,0.0,0.0,3.8173577785491934,3.817383527755737,9.723419225338148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.4755859375,0.0,1726.843017578125,1895.4371337890625,0.0,2910.052978515625,0.9427412152290344,1.0,0.0,3.0,1.0,0.0
18013860,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8259730935096741,0.4214523434638977,0.3827447593212127,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8936426639556885,0.5389325618743896,0.5126630663871765,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.838193416595459,0.4423744976520538,0.312058538198471,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8306496143341064,0.4296060502529144,0.4104411005973816,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6895058155059814,0.2410303950309753,1.1066529750823977,284.9476623535156,284.95001220703125,302.4192810058594,297.335693359375,299.1064758300781,297.2367248535156,284.9476013183594,1.0,0.6347925662994385,0.4777679145336151,0.4777679145336151,1.0,1.0,-3.271718740463257,1.1754704713821411,2.096248149871826,0.4339005649089813,0.9408676624298096,0.9408676624298096,0.0,181.5763702392578,178.0,76746.015625,0.0,3147.49169921875,1.0,278.1499938964844,282.9568176269531,300.3375549316406,305.3375549316406,293.1499938964844,293.1499938964844,278.1499938964844,36019.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847512423992157,1.0,0.0,0.0,3.816103935241699,3.816129684448242,9.717033435663325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12411.9833984375,0.0,1726.0936279296875,1895.4371337890625,0.0,2911.97705078125,0.9425302743911744,1.0,0.0,3.0,1.0,0.0
18013920,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.827360212802887,0.4214226901531219,0.3826544284820556,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8957617878913879,0.5396919846534729,0.5133079290390015,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.839771032333374,0.442599892616272,0.3121655285358429,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8322553038597107,0.4299260973930359,0.4106753766536712,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6907756328582764,0.2409852296113968,1.1061277389526367,284.9472961425781,284.95001220703125,302.4292907714844,297.3323059082031,299.10791015625,297.2364196777344,284.947265625,1.0,0.6339778900146484,0.4772048592567444,0.4772048592567444,1.0,1.0,-3.2721645832061768,1.1743911504745483,2.097773551940918,0.4327448308467865,0.940068542957306,0.940068542957306,0.0,180.06137084960938,166.0,76711.7578125,0.0,3140.0146484375,1.0,278.1499938964844,282.9560241699219,300.3338317871094,305.3316955566406,293.1499938964844,293.1499938964844,278.1499938964844,36054.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475778102874756,1.0,0.0,0.0,3.815008640289306,3.8150343894958496,9.711455959404702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.75390625,0.0,1725.0379638671875,1895.4371337890625,0.0,2912.58935546875,0.9423092007637024,1.0,0.0,3.0,1.0,0.0
18013980,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8340809941291809,0.4213765859603882,0.3823317587375641,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9052973389625548,0.5421090126037598,0.5152771472930908,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8472191095352173,0.4433494210243225,0.3124667108058929,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8397156000137329,0.430969774723053,0.4113601744174957,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6970089673995972,0.2409056276082992,1.104340672492981,284.9468994140625,284.95001220703125,302.4602966308594,297.3213806152344,299.112548828125,297.2359619140625,284.9468994140625,1.0,0.6301817893981934,0.4754453301429748,0.4754453301429748,1.0,1.0,-3.273181915283203,1.1708526611328125,2.10232925415039,0.4290278255939483,0.937817394733429,0.937817394733429,0.0,173.02684020996094,154.0,76590.9921875,0.0,3102.966796875,1.0,278.1499938964844,282.954345703125,300.32208251953125,305.3121337890625,293.1499938964844,293.1499938964844,278.1499938964844,36122.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476970195770264,1.0,0.0,0.0,3.8102598190307617,3.8102853298187256,9.68729295891535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12379.958984375,0.0,1719.83642578125,1895.4371337890625,0.0,2913.705322265625,0.9412931799888612,1.0,0.0,3.0,1.0,0.0
18014040,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8340809941291809,0.4213765859603882,0.3823317587375641,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9052973389625548,0.5421090126037598,0.5152771472930908,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8472191095352173,0.4433494210243225,0.3124667108058929,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8397156000137329,0.430969774723053,0.4113601744174957,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6970089673995972,0.2409056276082992,1.104340672492981,284.9468994140625,284.95001220703125,302.4602966308594,297.3213806152344,299.112548828125,297.2359619140625,284.9468994140625,1.0,0.6301817893981934,0.4754453301429748,0.4754453301429748,1.0,1.0,-3.273181915283203,1.1708526611328125,2.10232925415039,0.4290278255939483,0.937817394733429,0.937817394733429,0.0,173.02684020996094,154.0,76590.9921875,0.0,3102.966796875,1.0,278.1499938964844,282.954345703125,300.32208251953125,305.3121337890625,293.1499938964844,293.1499938964844,278.1499938964844,36122.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476970195770264,1.0,0.0,0.0,3.8102598190307617,3.8102853298187256,9.68729295891535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12379.958984375,0.0,1719.83642578125,1895.4371337890625,0.0,2913.705322265625,0.9412931799888612,1.0,0.0,3.0,1.0,0.0
18014100,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8386421799659729,0.4213750064373016,0.3821558356285095,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9118524193763732,0.5433385968208313,0.5162454843521118,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.852232813835144,0.4437459409236908,0.3126058280467987,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8446941375732422,0.4315137267112732,0.411686897277832,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7012373805046082,0.2408994883298874,1.1034244298934937,284.9469909667969,284.95001220703125,302.4755859375,297.315673828125,299.1148681640625,297.2359924316406,284.9469909667969,1.0,0.6277570724487305,0.4745655655860901,0.4745655655860901,1.0,1.0,-3.2735934257507324,1.16903555393219,2.104557752609253,0.4271298944950104,0.9368605017662048,0.9368605017662048,0.0,168.53677368164062,154.0,76526.75,0.0,3078.788330078125,1.0,278.1499938964844,282.9538269042969,300.316162109375,305.30194091796875,293.1499938964844,293.1499938964844,278.1499938964844,36137.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477252721786499,1.0,0.0,0.0,3.807478666305542,3.807504177093506,9.673157137513044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.9638671875,0.0,1716.605712890625,1895.4371337890625,0.0,2913.9697265625,0.9406808018684388,1.0,0.0,3.0,1.0,0.0
18014160,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8438685536384583,0.421382188796997,0.3819748163223266,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9195299744606018,0.544577419757843,0.5172086358070374,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8579673171043396,0.4441520273685455,0.3127413988113403,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8503743410110474,0.4320679605007171,0.4120093584060669,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7060356140136719,0.2409107387065887,1.102520227432251,284.9472045898437,284.95001220703125,302.49072265625,297.309814453125,299.1175231933594,297.2361145019531,284.9472351074219,1.0,0.6251250505447388,0.4737763404846191,0.4737763404846191,1.0,1.0,-3.273998022079468,1.1674015522003174,2.1065964698791504,0.4254076778888702,0.9360737800598145,0.9360737800598145,0.0,163.66598510742188,142.0,76465.2421875,0.0,3052.459716796875,1.0,278.1499938964844,282.9533996582031,300.3101806640625,305.29180908203125,293.1499938964844,293.1499938964844,278.1499938964844,36143.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477498292922974,1.0,0.0,0.0,3.80472731590271,3.804752826690674,9.659182751420303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12354.4365234375,0.0,1713.3369140625,1895.4371337890625,0.0,2914.199951171875,0.940068781375885,1.0,0.0,3.0,1.0,0.0
18014220,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8562865257263184,0.4214121699333191,0.3816019296646118,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9375661611557008,0.5470723509788513,0.5191247463226318,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8715278506278992,0.4449828267097473,0.3130059838294983,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.863802433013916,0.433197408914566,0.412647545337677,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.716791570186615,0.2409745305776596,1.1007719039916992,284.9476013183594,284.95001220703125,302.5206298828125,297.2976989746094,299.1227111816406,297.2365417480469,284.9476318359375,1.0,0.6194478273391724,0.4721978306770324,0.4721978306770324,1.0,1.0,-3.274837017059326,1.164154887199402,2.110682249069214,0.421953409910202,0.9346975088119508,0.9346975088119508,0.0,153.17930603027344,130.0,76344.8125,0.0,2995.683837890625,1.0,278.1499938964844,282.9525146484375,300.2980041503906,305.271484375,293.1499938964844,293.1499938964844,278.1499938964844,36142.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478091955184937,1.0,0.0,0.0,3.799443244934082,3.799468755722046,9.632370847612035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.88671875,0.0,1706.9801025390625,1895.4371337890625,0.0,2914.75537109375,0.9388827681541444,1.0,0.0,3.0,1.0,0.0
18014280,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8562865257263184,0.4214121699333191,0.3816019296646118,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9375661611557008,0.5470723509788513,0.5191247463226318,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8715278506278992,0.4449828267097473,0.3130059838294983,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.863802433013916,0.433197408914566,0.412647545337677,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.716791570186615,0.2409745305776596,1.1007719039916992,284.9476013183594,284.95001220703125,302.5206298828125,297.2976989746094,299.1227111816406,297.2365417480469,284.9476318359375,1.0,0.6194478273391724,0.4721978306770324,0.4721978306770324,1.0,1.0,-3.274837017059326,1.164154887199402,2.110682249069214,0.421953409910202,0.9346975088119508,0.9346975088119508,0.0,153.17930603027344,130.0,76344.8125,0.0,2995.683837890625,1.0,278.1499938964844,282.9525146484375,300.2980041503906,305.271484375,293.1499938964844,293.1499938964844,278.1499938964844,36142.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478091955184937,1.0,0.0,0.0,3.799443244934082,3.799468755722046,9.632370847612035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.88671875,0.0,1706.9801025390625,1895.4371337890625,0.0,2914.75537109375,0.9388827681541444,1.0,0.0,3.0,1.0,0.0
18014340,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8715736865997314,0.4214600026607513,0.3812223970890045,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9579533338546752,0.5495787262916565,0.5210297107696533,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8880212306976318,0.4458365738391876,0.3132686913013458,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8801887631416321,0.4343442320823669,0.413280040025711,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7287343740463257,0.2410819083452224,1.0991162061691284,284.9478454589844,284.95001220703125,302.54998779296875,297.28497314453125,299.12774658203125,297.237060546875,284.9478759765625,1.0,0.6134090423583984,0.4706193208694458,0.4706193208694458,1.0,1.0,-3.275756597518921,1.1609207391738892,2.114835739135742,0.4184590578079223,0.933411717414856,0.933411717414856,0.0,142.0596923828125,118.0,76226.0703125,0.0,2935.510986328125,1.0,278.1499938964844,282.9514465332031,300.28533935546875,305.2509155273437,293.1499938964844,293.1499938964844,278.1499938964844,36137.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478904366493225,1.0,0.0,0.0,3.794382572174072,3.794408082962036,9.60672878136393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12305.5322265625,0.0,1700.8818359375,1895.4371337890625,0.0,2915.516357421875,0.9377429485321044,1.0,0.0,3.0,1.0,0.0
18014400,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8715736865997314,0.4214600026607513,0.3812223970890045,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9579533338546752,0.5495787262916565,0.5210297107696533,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8880212306976318,0.4458365738391876,0.3132686913013458,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8801887631416321,0.4343442320823669,0.413280040025711,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7287343740463257,0.2410819083452224,1.0991162061691284,284.9478454589844,284.95001220703125,302.54998779296875,297.28497314453125,299.12774658203125,297.237060546875,284.9478759765625,1.0,0.6134090423583984,0.4706193208694458,0.4706193208694458,1.0,1.0,-3.275756597518921,1.1609207391738892,2.114835739135742,0.4184590578079223,0.933411717414856,0.933411717414856,0.0,142.0596923828125,118.0,76226.0703125,0.0,2935.510986328125,1.0,278.1499938964844,282.9514465332031,300.28533935546875,305.2509155273437,293.1499938964844,293.1499938964844,278.1499938964844,36137.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478904366493225,1.0,0.0,0.0,3.794382572174072,3.794408082962036,9.60672878136393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12305.5322265625,0.0,1700.8818359375,1895.4371337890625,0.0,2915.516357421875,0.9377429485321044,1.0,0.0,3.0,1.0,0.0
18014460,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.8843227624893188,0.4195054471492767,0.3795422613620758,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.9735295176506042,0.5499709248542786,0.5215044617652893,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.901764154434204,0.4446180164813995,0.3124909996986389,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.8939130902290344,0.4333407282829284,0.4124564528465271,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.7375667691230774,0.2389021515846252,1.0901485681533811,284.9362487792969,284.95001220703125,302.57879638671875,297.27362060546875,299.11865234375,297.217529296875,284.9358215332031,1.0,0.6062377691268921,0.4690806865692138,0.4690806865692138,1.0,1.0,-3.261620044708252,1.1518374681472778,2.109782457351685,0.412692129611969,0.9206272959709167,0.9206272959709167,0.0,132.7029266357422,106.0,75753.4375,0.0,2853.51318359375,1.0,278.1499938964844,282.94451904296875,300.27166748046875,305.2145080566406,293.1499938964844,293.1499938964844,278.1499938964844,36587.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475693464279175,1.0,0.0,0.0,3.776289463043213,3.7763149738311768,9.515330248177634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.9130859375,0.0,1682.8101806640625,1895.4371337890625,0.0,2912.51025390625,0.9338638186454772,1.0,0.0,3.0,1.0,0.0
18014520,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.8843227624893188,0.4195054471492767,0.3795422613620758,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.9735295176506042,0.5499709248542786,0.5215044617652893,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.901764154434204,0.4446180164813995,0.3124909996986389,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.8939130902290344,0.4333407282829284,0.4124564528465271,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.7375667691230774,0.2389021515846252,1.0901485681533811,284.9362487792969,284.95001220703125,302.57879638671875,297.27362060546875,299.11865234375,297.217529296875,284.9358215332031,1.0,0.6062377691268921,0.4690806865692138,0.4690806865692138,1.0,1.0,-3.261620044708252,1.1518374681472778,2.109782457351685,0.412692129611969,0.9206272959709167,0.9206272959709167,0.0,132.7029266357422,106.0,75753.4375,0.0,2853.51318359375,1.0,278.1499938964844,282.94451904296875,300.27166748046875,305.2145080566406,293.1499938964844,293.1499938964844,278.1499938964844,36587.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475693464279175,1.0,0.0,0.0,3.776289463043213,3.7763149738311768,9.515330248177634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.9130859375,0.0,1682.8101806640625,1895.4371337890625,0.0,2912.51025390625,0.9338638186454772,1.0,0.0,3.0,1.0,0.0
18014580,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.9020541310310364,0.4186300337314605,0.3781546354293823,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.9913524985313416,0.551317036151886,0.5221458077430725,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.9218743443489076,0.4444276392459869,0.3118904531002044,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.9130218029022216,0.4332782030105591,0.4117783308029175,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.7500918507575989,0.2375993430614471,1.0813852548599243,284.9366455078125,284.95001220703125,302.6069641113281,297.2654724121094,299.1167907714844,297.20947265625,284.9367980957031,1.0,0.5984138250350952,0.4675420224666595,0.4675420224666595,1.0,1.0,-3.2484707832336426,1.143178939819336,2.105291843414306,0.406719446182251,0.9113808274269104,0.9113808274269104,0.0,121.88636016845705,94.0,75219.3359375,0.0,2766.30517578125,1.0,278.1499938964844,282.95050048828125,300.2593994140625,305.1640625,293.1499938964844,293.1499938964844,278.1499938964844,36811.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462948203086853,1.0,0.0,0.0,3.7444894313812256,3.7445144653320312,9.355747465633612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.2763671875,0.0,1647.0809326171875,1895.4371337890625,0.0,2900.580078125,0.9269952178001404,1.0,0.0,3.0,1.0,0.0
18014640,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.9020541310310364,0.4186300337314605,0.3781546354293823,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.9913524985313416,0.551317036151886,0.5221458077430725,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.9218743443489076,0.4444276392459869,0.3118904531002044,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.9130218029022216,0.4332782030105591,0.4117783308029175,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.7500918507575989,0.2375993430614471,1.0813852548599243,284.9366455078125,284.95001220703125,302.6069641113281,297.2654724121094,299.1167907714844,297.20947265625,284.9367980957031,1.0,0.5984138250350952,0.4675420224666595,0.4675420224666595,1.0,1.0,-3.2484707832336426,1.143178939819336,2.105291843414306,0.406719446182251,0.9113808274269104,0.9113808274269104,0.0,121.88636016845705,94.0,75219.3359375,0.0,2766.30517578125,1.0,278.1499938964844,282.95050048828125,300.2593994140625,305.1640625,293.1499938964844,293.1499938964844,278.1499938964844,36811.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462948203086853,1.0,0.0,0.0,3.7444894313812256,3.7445144653320312,9.355747465633612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.2763671875,0.0,1647.0809326171875,1895.4371337890625,0.0,2900.580078125,0.9269952178001404,1.0,0.0,3.0,1.0,0.0
18014700,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.9135710597038268,0.4184018969535827,0.3777046799659729,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.9990000128746032,0.5522746443748474,0.5210671424865723,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.9348503351211548,0.4445531964302063,0.3117824494838714,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.9257846474647522,0.4334593415260315,0.4116851687431335,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.758240818977356,0.2371823638677597,1.0782281160354614,284.9385681152344,284.95001220703125,302.6208190917969,297.26251220703125,299.1176147460937,297.2082824707031,284.9385986328125,1.0,0.5944255590438843,0.4667727053165436,0.4667727053165436,1.0,1.0,-3.24294376373291,1.139251947402954,2.103691816329956,0.4039876759052276,0.9087386727333068,0.9087386727333068,0.0,116.1748275756836,94.0,74996.078125,0.0,2723.049072265625,1.0,278.1499938964844,282.9539794921875,300.2557983398437,305.1444091796875,293.1499938964844,293.1499938964844,278.1499938964844,36762.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455686569213867,1.0,0.0,0.0,3.730847358703613,3.73087215423584,9.287701345783715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12087.287109375,0.0,1630.822265625,1895.4371337890625,0.0,2893.78466796875,0.9239097833633424,1.0,0.0,3.0,1.0,0.0
18014760,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9214434027671814,0.4181579351425171,0.3773663938045501,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9990000128746032,0.5539894700050354,0.509544849395752,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.943209707736969,0.4446765184402466,0.3117687106132507,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.9342361688613892,0.433643102645874,0.4117208421230316,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.763502836227417,0.2367938160896301,1.0757662057876587,284.9322509765625,284.95001220703125,302.6345520019531,297.26031494140625,299.1202697753906,297.210205078125,284.9315795898437,1.0,0.5897138118743896,0.4661960303783417,0.4661960303783417,1.0,1.0,-3.225677013397217,1.131130337715149,2.0945467948913574,0.3999433517456054,0.8996658325195312,0.8996658325195312,0.0,112.14834594726562,82.0,74581.21875,0.0,2665.845458984375,1.0,278.1499938964844,282.9523010253906,300.2525634765625,305.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,36992.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447428941726685,1.0,0.0,0.0,3.711857557296753,3.71188235282898,9.193394703288504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12018.1650390625,0.0,1610.63232421875,1895.4371337890625,0.0,2886.05859375,0.9196842312812804,1.0,0.0,3.0,1.0,0.0
18014820,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.9408591985702516,0.4177048206329345,0.3766821622848511,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.9990000128746032,0.5606598258018494,0.4819817543029785,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.9624149203300476,0.4449902474880218,0.3117623031139374,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.9540950059890748,0.4340929090976715,0.41183602809906,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.7768736481666565,0.2362161576747894,1.0715396404266355,284.9275207519531,284.95001220703125,302.6615295410156,297.2579650878906,299.13531494140625,297.229736328125,284.92730712890625,1.0,0.5792220830917358,0.4650426506996155,0.4650426506996155,1.0,1.0,-3.186683893203736,1.1132599115371704,2.0734238624572754,0.3906043469905853,0.8823106288909912,0.8823106288909912,0.0,103.19358825683594,100.0,73578.4296875,0.0,2539.432373046875,1.0,278.1499938964844,282.9609069824219,300.2455749511719,305.05010986328125,293.1499938964844,293.1499938964844,278.45001220703125,37488.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422086238861084,1.0,0.0,0.0,3.654752254486084,3.654776573181152,8.912697353480326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.7578125,0.0,1549.6168212890625,1895.4371337890625,0.0,2862.357421875,0.907329559326172,1.0,0.0,3.0,1.0,0.0
18014880,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.9408591985702516,0.4177048206329345,0.3766821622848511,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.9990000128746032,0.5606598258018494,0.4819817543029785,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.9624149203300476,0.4449902474880218,0.3117623031139374,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.9540950059890748,0.4340929090976715,0.41183602809906,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.7768736481666565,0.2362161576747894,1.0715396404266355,284.9275207519531,284.95001220703125,302.6615295410156,297.2579650878906,299.13531494140625,297.229736328125,284.92730712890625,1.0,0.5792220830917358,0.4650426506996155,0.4650426506996155,1.0,1.0,-3.186683893203736,1.1132599115371704,2.0734238624572754,0.3906043469905853,0.8823106288909912,0.8823106288909912,0.0,103.19358825683594,100.0,73578.4296875,0.0,2539.432373046875,1.0,278.1499938964844,282.9609069824219,300.2455749511719,305.05010986328125,293.1499938964844,293.1499938964844,278.45001220703125,37488.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422086238861084,1.0,0.0,0.0,3.654752254486084,3.654776573181152,8.912697353480326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.7578125,0.0,1549.6168212890625,1895.4371337890625,0.0,2862.357421875,0.907329559326172,1.0,0.0,3.0,1.0,0.0
18014940,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9442726373672484,0.4180386364459991,0.3767652809619903,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9990000128746032,0.5687533617019653,0.4775099456310272,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9660525321960448,0.4460302889347076,0.3123215734958648,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9579622745513916,0.4351815283298492,0.4126594364643097,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7791274189949036,0.2362301498651504,1.0706802606582642,285.0140075683594,284.95001220703125,302.6878662109375,297.2582092285156,299.1593933105469,297.25994873046875,285.01226806640625,1.0,0.5786559581756592,0.4638892710208893,0.4638892710208893,1.0,1.0,-3.1819772720336914,1.108859658241272,2.073117733001709,0.3863514065742492,0.9759527444839478,0.9759527444839478,0.0,101.80091857910156,120.0,72903.765625,0.0,2522.72705078125,1.0,278.44305419921875,283.0657043457031,300.2366943359375,304.9321594238281,293.1499938964844,293.1499938964844,278.1499938964844,33211.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351935148239136,1.0,0.0,0.0,3.771321296691896,3.771346092224121,9.490309480497672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12418.9462890625,0.0,1650.8212890625,1895.4371337890625,0.0,2796.84326171875,0.930369794368744,1.0,0.0,3.0,1.0,0.0
18015000,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9442726373672484,0.4180386364459991,0.3767652809619903,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9990000128746032,0.5687533617019653,0.4775099456310272,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9660525321960448,0.4460302889347076,0.3123215734958648,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9579622745513916,0.4351815283298492,0.4126594364643097,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7791274189949036,0.2362301498651504,1.0706802606582642,285.0140075683594,284.95001220703125,302.6878662109375,297.2582092285156,299.1593933105469,297.25994873046875,285.01226806640625,1.0,0.5786559581756592,0.4638892710208893,0.4638892710208893,1.0,1.0,-3.1819772720336914,1.108859658241272,2.073117733001709,0.3863514065742492,0.9759527444839478,0.9759527444839478,0.0,101.80091857910156,120.0,72903.765625,0.0,2522.72705078125,1.0,278.44305419921875,283.0657043457031,300.2366943359375,304.9321594238281,293.1499938964844,293.1499938964844,278.1499938964844,33211.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351935148239136,1.0,0.0,0.0,3.771321296691896,3.771346092224121,9.490309480497672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12418.9462890625,0.0,1650.8212890625,1895.4371337890625,0.0,2796.84326171875,0.930369794368744,1.0,0.0,3.0,1.0,0.0
18015060,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9354522824287416,0.41733518242836,0.3765941262245178,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.572072446346283,0.4891497790813446,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9584305286407472,0.4460572600364685,0.3126509487628937,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.950130581855774,0.4353834092617035,0.4132179617881775,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7727975845336914,0.2359649538993835,1.070714235305786,284.8963623046875,284.95001220703125,302.70751953125,297.260009765625,299.1671142578125,297.2633361816406,284.9009704589844,1.0,0.5830809473991394,0.4633057415485382,0.4633057415485382,1.0,1.0,-3.1968579292297363,1.113324761390686,2.0835330486297607,0.3871514797210693,0.8862382173538208,0.8862382173538208,0.0,105.41189575195312,120.0,73864.4453125,0.0,2571.598876953125,1.0,278.16668701171875,282.9319152832031,300.2818603515625,305.1348571777344,293.1499938964844,293.1499938964844,278.1499938964844,38365.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411957621574402,1.0,0.0,0.0,3.700955867767334,3.70098090171814,9.139472467722952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11933.078125,0.0,1608.5445556640625,1895.4371337890625,0.0,2852.889404296875,0.9181182980537416,1.0,0.0,3.0,1.0,0.0
