time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015120,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9309329390525818,0.4171328246593475,0.3764118552207947,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9990000128746032,0.5725838541984558,0.4950528740882873,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.954361081123352,0.4460724294185638,0.3126713633537292,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9459760785102844,0.4354504346847534,0.4133036136627197,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.7696326375007629,0.2358695268630981,1.0705101490020752,284.91754150390625,284.95001220703125,302.713623046875,297.2608337402344,299.1678466796875,297.2615661621094,284.9196472167969,1.0,0.5851267576217651,0.4631214737892151,0.4631214737892151,1.0,1.0,-3.20361328125,1.1155407428741455,2.0880725383758545,0.3877559304237366,0.8936141133308411,0.8936141133308411,0.0,107.24267578125,138.0,73970.1640625,0.0,2594.970947265625,1.0,278.15679931640625,282.94598388671875,300.2747802734375,305.11004638671875,293.1499938964844,293.1499938964844,278.45001220703125,37672.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412644267082214,1.0,0.0,0.0,3.690420389175415,3.690444946289064,9.087510761673911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11184.74609375,0.0,1591.2611083984375,1895.4371337890625,0.0,2853.53125,0.9159758687019348,1.0,0.0,3.0,1.0,0.0
18015180,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9113143682479858,0.4173674881458282,0.3766156435012817,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.5731256604194641,0.5234726071357727,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9353607296943665,0.4470602571964264,0.3133800029754638,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9267826080322266,0.4364816844463348,0.4143553078174591,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7557487487792969,0.2358563989400863,1.0713669061660769,285.0396728515625,284.95001220703125,302.7388000488281,297.2656555175781,299.16900634765625,297.25048828125,285.0392761230469,1.0,0.5957016944885254,0.4623536765575409,0.4623536765575409,1.0,1.0,-3.2411608695983887,1.1283916234970093,2.112769365310669,0.3918439447879791,1.0,1.0,0.0,116.54522705078124,156.0,74043.265625,0.0,2721.728759765625,1.0,278.443603515625,283.0705261230469,300.2577514648437,305.0180053710937,293.1499938964844,293.1499938964844,278.1499938964844,32941.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366662263870239,1.0,0.0,0.0,3.825455904006958,3.825481176376343,9.764717106008902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12626.8486328125,0.0,1713.285888671875,1895.4371337890625,0.0,2810.584228515625,0.942350447177887,1.0,0.0,3.0,1.0,0.0
18015240,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9113143682479858,0.4173674881458282,0.3766156435012817,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.5731256604194641,0.5234726071357727,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9353607296943665,0.4470602571964264,0.3133800029754638,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9267826080322266,0.4364816844463348,0.4143553078174591,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7557487487792969,0.2358563989400863,1.0713669061660769,285.0396728515625,284.95001220703125,302.7388000488281,297.2656555175781,299.16900634765625,297.25048828125,285.0392761230469,1.0,0.5957016944885254,0.4623536765575409,0.4623536765575409,1.0,1.0,-3.2411608695983887,1.1283916234970093,2.112769365310669,0.3918439447879791,1.0,1.0,0.0,116.54522705078124,156.0,74043.265625,0.0,2721.728759765625,1.0,278.443603515625,283.0705261230469,300.2577514648437,305.0180053710937,293.1499938964844,293.1499938964844,278.1499938964844,32941.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366662263870239,1.0,0.0,0.0,3.825455904006958,3.825481176376343,9.764717106008902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12626.8486328125,0.0,1713.285888671875,1895.4371337890625,0.0,2810.584228515625,0.942350447177887,1.0,0.0,3.0,1.0,0.0
18015300,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9009472131729126,0.4170163571834564,0.3767757415771484,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.5717604160308838,0.5403947830200195,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9240898489952089,0.4471922814846039,0.3137976229190826,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9157099723815918,0.436685711145401,0.4149503409862518,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7480258941650391,0.2356574088335037,1.072003960609436,284.908935546875,284.95001220703125,302.7511291503906,297.2688293457031,299.16357421875,297.235595703125,284.9051818847656,1.0,0.6021012663841248,0.4619697630405426,0.4619697630405426,1.0,1.0,-3.26370620727539,1.1362453699111938,2.1274607181549072,0.3945773243904114,0.93369323015213,0.93369323015213,0.0,122.4207534790039,156.0,75537.5234375,0.0,2800.760498046875,1.0,278.194091796875,282.912841796875,300.304443359375,305.27935791015625,293.1499938964844,293.1499938964844,278.1499938964844,35450.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426809310913086,1.0,0.0,0.0,3.833631038665772,3.8336567878723145,9.806497018871596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.896484375,0.0,1742.90625,1895.4371337890625,0.0,2866.773193359375,0.9447274208068848,1.0,0.0,3.0,1.0,0.0
18015360,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8826355338096619,0.4162933230400085,0.3766050636768341,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9850417971611024,0.5701422691345215,0.541226327419281,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9039626717567444,0.4469861388206482,0.314020574092865,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8967284560203552,0.4365840852260589,0.4153446853160858,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7343007922172546,0.2352083176374435,1.0722976922988892,284.9070739746094,284.95001220703125,302.7633361816406,297.2724609375,299.1522216796875,297.21746826171875,284.9076232910156,1.0,0.6077684760093689,0.4609124362468719,0.4609124362468719,1.0,1.0,-3.265276908874512,1.1344280242919922,2.1308488845825195,0.3928456902503967,0.91744065284729,0.91744065284729,0.0,132.3817138671875,174.0,75428.390625,0.0,2859.83203125,1.0,278.1561279296875,282.910888671875,300.2972717285156,305.2371520996094,293.1499938964844,293.1499938964844,278.1499938964844,37130.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844812273979187,1.0,0.0,0.0,3.79111123085022,3.791136980056762,9.59017143031815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.462890625,0.0,1704.686279296875,1895.4371337890625,0.0,2886.707763671875,0.9375241994857788,1.0,0.0,3.0,1.0,0.0
18015420,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.8537063002586365,0.4153306186199188,0.3763381838798523,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.95374995470047,0.569774866104126,0.5408793091773987,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8742715716362,0.4469550251960754,0.31447833776474,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8675334453582764,0.4366533160209656,0.4160901606082916,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.7116826772689819,0.2343935370445251,1.072115182876587,284.93048095703125,284.95001220703125,302.7872619628906,297.281005859375,299.1415710449219,297.20123291015625,284.93133544921875,1.0,0.6185806393623352,0.458797812461853,0.458797812461853,1.0,1.0,-3.266111373901367,1.1297597885131836,2.136351585388184,0.3877139389514923,0.9125701189041138,0.9125701189041138,0.0,151.70132446289062,192.0,75132.5859375,0.0,2969.003662109375,1.0,278.1501159667969,282.9345397949219,300.2808837890625,305.1756286621094,293.1499938964844,293.1499938964844,278.1499938964844,36936.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441892266273499,1.0,0.0,0.0,3.7521002292633057,3.7521255016326895,9.39381834541564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12115.6611328125,0.0,1656.9544677734375,1895.4371337890625,0.0,2880.87890625,0.9288616180419922,1.0,0.0,3.0,1.0,0.0
18015480,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.8537063002586365,0.4153306186199188,0.3763381838798523,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.95374995470047,0.569774866104126,0.5408793091773987,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8742715716362,0.4469550251960754,0.31447833776474,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8675334453582764,0.4366533160209656,0.4160901606082916,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.7116826772689819,0.2343935370445251,1.072115182876587,284.93048095703125,284.95001220703125,302.7872619628906,297.281005859375,299.1415710449219,297.20123291015625,284.93133544921875,1.0,0.6185806393623352,0.458797812461853,0.458797812461853,1.0,1.0,-3.266111373901367,1.1297597885131836,2.136351585388184,0.3877139389514923,0.9125701189041138,0.9125701189041138,0.0,151.70132446289062,192.0,75132.5859375,0.0,2969.003662109375,1.0,278.1501159667969,282.9345397949219,300.2808837890625,305.1756286621094,293.1499938964844,293.1499938964844,278.1499938964844,36936.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441892266273499,1.0,0.0,0.0,3.7521002292633057,3.7521255016326895,9.39381834541564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12115.6611328125,0.0,1656.9544677734375,1895.4371337890625,0.0,2880.87890625,0.9288616180419922,1.0,0.0,3.0,1.0,0.0
18015540,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8327013850212097,0.4146496653556824,0.3763764798641205,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.9266799688339232,0.5708978772163391,0.5424119234085083,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8523964881896973,0.447196900844574,0.315145343542099,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8461448550224304,0.4369118809700012,0.4170244634151459,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.6923111081123352,0.2337075173854828,1.0723503828048706,284.9454345703125,284.95001220703125,302.81060791015625,297.2911071777344,299.1376647949219,297.19561767578125,284.9458312988281,1.0,0.6292192339897156,0.4566831588745117,0.4566831588745117,1.0,1.0,-3.2702059745788574,1.1262991428375244,2.143906831741333,0.3831525146961212,0.9155821800231934,0.9155821800231934,0.0,170.14242553710938,195.0,75013.203125,0.0,3080.6953125,1.0,278.1499938964844,282.94757080078125,300.2864685058594,305.1658935546875,293.1499938964844,293.1499938964844,278.1499938964844,36414.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430832028388977,1.0,0.0,0.0,3.736569166183472,3.736594200134277,9.316211730947544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12099.564453125,0.0,1634.804443359375,1895.4371337890625,0.0,2870.534912109375,0.9250173568725586,1.0,0.0,3.0,1.0,0.0
18015600,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8327013850212097,0.4146496653556824,0.3763764798641205,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.9266799688339232,0.5708978772163391,0.5424119234085083,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8523964881896973,0.447196900844574,0.315145343542099,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8461448550224304,0.4369118809700012,0.4170244634151459,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.6923111081123352,0.2337075173854828,1.0723503828048706,284.9454345703125,284.95001220703125,302.81060791015625,297.2911071777344,299.1376647949219,297.19561767578125,284.9458312988281,1.0,0.6292192339897156,0.4566831588745117,0.4566831588745117,1.0,1.0,-3.2702059745788574,1.1262991428375244,2.143906831741333,0.3831525146961212,0.9155821800231934,0.9155821800231934,0.0,170.14242553710938,195.0,75013.203125,0.0,3080.6953125,1.0,278.1499938964844,282.94757080078125,300.2864685058594,305.1658935546875,293.1499938964844,293.1499938964844,278.1499938964844,36414.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430832028388977,1.0,0.0,0.0,3.736569166183472,3.736594200134277,9.316211730947544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12099.564453125,0.0,1634.804443359375,1895.4371337890625,0.0,2870.534912109375,0.9250173568725586,1.0,0.0,3.0,1.0,0.0
18015660,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8215678334236145,0.4140044748783111,0.3762182593345642,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9126697778701782,0.5724043846130371,0.5442057251930237,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8412500619888306,0.4475074112415313,0.3156793415546417,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8352258801460266,0.4371977150440216,0.4177333414554596,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6816483736038208,0.2330788224935531,1.071582913398743,284.9504089355469,284.95001220703125,302.8333435058594,297.30255126953125,299.1382141113281,297.1929016113281,284.9504699707031,1.0,0.6353596448898315,0.4553417861461639,0.4553417861461639,1.0,1.0,-3.2727482318878174,1.1239897012710571,2.1487584114074707,0.3802748918533325,0.9180498719215392,0.9180498719215392,0.0,181.49655151367188,183.0,74977.2109375,0.0,3149.644775390625,1.0,278.1499938964844,282.950927734375,300.2986145019531,305.1741943359375,293.1499938964844,293.1499938964844,278.1499938964844,36124.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422884941101074,1.0,0.0,0.0,3.732546329498291,3.7325711250305176,9.29616192024696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12098.7451171875,0.0,1627.9097900390625,1895.4371337890625,0.0,2863.103759765625,0.9238814115524292,1.0,0.0,3.0,1.0,0.0
18015720,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8215678334236145,0.4140044748783111,0.3762182593345642,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9126697778701782,0.5724043846130371,0.5442057251930237,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8412500619888306,0.4475074112415313,0.3156793415546417,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8352258801460266,0.4371977150440216,0.4177333414554596,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6816483736038208,0.2330788224935531,1.071582913398743,284.9504089355469,284.95001220703125,302.8333435058594,297.30255126953125,299.1382141113281,297.1929016113281,284.9504699707031,1.0,0.6353596448898315,0.4553417861461639,0.4553417861461639,1.0,1.0,-3.2727482318878174,1.1239897012710571,2.1487584114074707,0.3802748918533325,0.9180498719215392,0.9180498719215392,0.0,181.49655151367188,183.0,74977.2109375,0.0,3149.644775390625,1.0,278.1499938964844,282.950927734375,300.2986145019531,305.1741943359375,293.1499938964844,293.1499938964844,278.1499938964844,36124.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422884941101074,1.0,0.0,0.0,3.732546329498291,3.7325711250305176,9.29616192024696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12098.7451171875,0.0,1627.9097900390625,1895.4371337890625,0.0,2863.103759765625,0.9238814115524292,1.0,0.0,3.0,1.0,0.0
18015780,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8204878568649292,0.4133927226066589,0.3756909072399139,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9126667380332948,0.5740209221839905,0.5457283854484558,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8407285213470459,0.4478733837604522,0.3159440457820892,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8346888422966003,0.4375032484531402,0.4180439710617065,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6804142594337463,0.232517197728157,1.0691264867782593,284.9494323730469,284.95001220703125,302.85546875,297.3150939941406,299.1390991210937,297.1912841796875,284.9493408203125,1.0,0.6351775527000427,0.4540004134178161,0.4540004134178161,1.0,1.0,-3.2716872692108154,1.120334267616272,2.151353120803833,0.3769634962081909,0.9174524545669556,0.9174524545669556,0.0,182.2259521484375,171.0,74905.265625,0.0,3151.413818359375,1.0,278.1499938964844,282.9497985839844,300.3116455078125,305.18377685546875,293.1499938964844,293.1499938964844,278.1499938964844,36087.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416203856468201,1.0,0.0,0.0,3.729956150054932,3.729980945587158,9.28326471694163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.248046875,0.0,1624.625244140625,1895.4371337890625,0.0,2856.8583984375,0.9232410192489624,1.0,0.0,3.0,1.0,0.0
18015840,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8204878568649292,0.4133927226066589,0.3756909072399139,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9126667380332948,0.5740209221839905,0.5457283854484558,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8407285213470459,0.4478733837604522,0.3159440457820892,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8346888422966003,0.4375032484531402,0.4180439710617065,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6804142594337463,0.232517197728157,1.0691264867782593,284.9494323730469,284.95001220703125,302.85546875,297.3150939941406,299.1390991210937,297.1912841796875,284.9493408203125,1.0,0.6351775527000427,0.4540004134178161,0.4540004134178161,1.0,1.0,-3.2716872692108154,1.120334267616272,2.151353120803833,0.3769634962081909,0.9174524545669556,0.9174524545669556,0.0,182.2259521484375,171.0,74905.265625,0.0,3151.413818359375,1.0,278.1499938964844,282.9497985839844,300.3116455078125,305.18377685546875,293.1499938964844,293.1499938964844,278.1499938964844,36087.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416203856468201,1.0,0.0,0.0,3.729956150054932,3.729980945587158,9.28326471694163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.248046875,0.0,1624.625244140625,1895.4371337890625,0.0,2856.8583984375,0.9232410192489624,1.0,0.0,3.0,1.0,0.0
18015900,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8223267793655396,0.4131189286708832,0.3753552734851837,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9158975481987,0.5748611688613892,0.5464199185371399,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8429418206214905,0.4480952620506286,0.3160253763198852,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8368386030197144,0.437678188085556,0.4181148111820221,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6820167899131775,0.2322779893875122,1.0675878524780271,284.9486999511719,284.95001220703125,302.8663024902344,297.3217163085937,299.1396789550781,297.1908874511719,284.9486389160156,1.0,0.6337202787399292,0.4533297121524811,0.4533297121524811,1.0,1.0,-3.270448923110962,1.1182334423065186,2.152215480804444,0.3751630485057831,0.9165926575660706,0.9165926575660706,0.0,179.97315979003906,171.0,74854.4453125,0.0,3136.1396484375,1.0,278.1499938964844,282.9494323730469,300.31817626953125,305.18731689453125,293.1499938964844,293.1499938964844,278.1499938964844,36108.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841255247592926,1.0,0.0,0.0,3.72769546508789,3.727720260620117,9.272015404349076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.7138671875,0.0,1622.16845703125,1895.4371337890625,0.0,2853.445556640625,0.9227473139762878,1.0,0.0,3.0,1.0,0.0
18015960,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.825063169002533,0.4128647148609161,0.3750029504299164,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9204307198524476,0.575717031955719,0.5470910668373108,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8461208939552307,0.4483412206172943,0.3160966634750366,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8399255871772766,0.4378674924373626,0.418163001537323,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6844749450683594,0.2320625036954879,1.0659862756729126,284.9482116699219,284.95001220703125,302.8769836425781,297.3285522460937,299.140380859375,297.1907043457031,284.9481506347656,1.0,0.6317632794380188,0.4526833593845367,0.4526833593845367,1.0,1.0,-3.269049882888794,1.1161251068115234,2.1529247760772705,0.3733716309070587,0.91569322347641,0.91569322347641,0.0,176.80410766601562,159.0,74801.015625,0.0,3115.41552734375,1.0,278.1499938964844,282.9493103027344,300.3247985839844,305.1905822753906,293.1499938964844,293.1499938964844,278.1499938964844,36128.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408647775650024,1.0,0.0,0.0,3.7250936031341553,3.725118398666382,9.25907670534798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12077.771484375,0.0,1619.3072509765625,1895.4371337890625,0.0,2849.7958984375,0.9221776127815248,1.0,0.0,3.0,1.0,0.0
18016020,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8327589631080627,0.4124125242233276,0.3742773830890655,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9327579736709596,0.5774707794189453,0.5483984351158142,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8549657464027405,0.4489068984985351,0.3162342607975006,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8485007882118225,0.4382887780666351,0.4182236194610595,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6915243268013,0.2316998094320297,1.0627349615097046,284.94775390625,284.95001220703125,302.8978881835937,297.3426513671875,299.1419677734375,297.1908569335937,284.9477233886719,1.0,0.6267943978309631,0.4513906836509704,0.4513906836509704,1.0,1.0,-3.2660789489746094,1.1118444204330444,2.1542346477508545,0.3697715699672699,0.9139755964279176,0.9139755964279176,0.0,168.51876831054688,147.0,74691.4609375,0.0,3062.7900390625,1.0,278.1499938964844,282.9496765136719,300.33856201171875,305.1972961425781,293.1499938964844,293.1499938964844,278.1499938964844,36152.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400357961654663,1.0,0.0,0.0,3.719305038452149,3.719329833984375,9.230323030351428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12063.671875,0.0,1612.814208984375,1895.4371337890625,0.0,2842.0498046875,0.9208993911743164,1.0,0.0,3.0,1.0,0.0
18016080,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8327589631080627,0.4124125242233276,0.3742773830890655,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9327579736709596,0.5774707794189453,0.5483984351158142,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8549657464027405,0.4489068984985351,0.3162342607975006,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8485007882118225,0.4382887780666351,0.4182236194610595,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6915243268013,0.2316998094320297,1.0627349615097046,284.94775390625,284.95001220703125,302.8978881835937,297.3426513671875,299.1419677734375,297.1908569335937,284.9477233886719,1.0,0.6267943978309631,0.4513906836509704,0.4513906836509704,1.0,1.0,-3.2660789489746094,1.1118444204330444,2.1542346477508545,0.3697715699672699,0.9139755964279176,0.9139755964279176,0.0,168.51876831054688,147.0,74691.4609375,0.0,3062.7900390625,1.0,278.1499938964844,282.9496765136719,300.33856201171875,305.1972961425781,293.1499938964844,293.1499938964844,278.1499938964844,36152.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400357961654663,1.0,0.0,0.0,3.719305038452149,3.719329833984375,9.230323030351428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12063.671875,0.0,1612.814208984375,1895.4371337890625,0.0,2842.0498046875,0.9208993911743164,1.0,0.0,3.0,1.0,0.0
18016140,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8430652618408203,0.4120234847068786,0.373549610376358,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.948344588279724,0.5792688131332397,0.549685537815094,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8667869567871094,0.4495638310909271,0.3163886368274688,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.859955906867981,0.4387586414813995,0.4182671308517456,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7009560465812683,0.2314157336950302,1.0595440864562988,284.94775390625,284.95001220703125,302.9181823730469,297.35723876953125,299.1436462402344,297.1915588378906,284.94775390625,1.0,0.6209319829940796,0.4500979781150818,0.4500979781150818,1.0,1.0,-3.2631521224975586,1.107569932937622,2.1555821895599365,0.3661877810955047,0.9124783873558044,0.9124783873558044,0.0,158.5873260498047,135.0,74584.7890625,0.0,3001.187744140625,1.0,278.1499938964844,282.95050048828125,300.3529968261719,305.20477294921875,293.1499938964844,293.1499938964844,278.1499938964844,36158.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391807079315186,1.0,0.0,0.0,3.7133405208587646,3.713365077972412,9.200741715176264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.330078125,0.0,1605.9947509765625,1895.4371337890625,0.0,2834.0615234375,0.9195692539215088,1.0,0.0,3.0,1.0,0.0
18016200,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8430652618408203,0.4120234847068786,0.373549610376358,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.948344588279724,0.5792688131332397,0.549685537815094,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8667869567871094,0.4495638310909271,0.3163886368274688,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.859955906867981,0.4387586414813995,0.4182671308517456,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7009560465812683,0.2314157336950302,1.0595440864562988,284.94775390625,284.95001220703125,302.9181823730469,297.35723876953125,299.1436462402344,297.1915588378906,284.94775390625,1.0,0.6209319829940796,0.4500979781150818,0.4500979781150818,1.0,1.0,-3.2631521224975586,1.107569932937622,2.1555821895599365,0.3661877810955047,0.9124783873558044,0.9124783873558044,0.0,158.5873260498047,135.0,74584.7890625,0.0,3001.187744140625,1.0,278.1499938964844,282.95050048828125,300.3529968261719,305.20477294921875,293.1499938964844,293.1499938964844,278.1499938964844,36158.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391807079315186,1.0,0.0,0.0,3.7133405208587646,3.713365077972412,9.200741715176264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.330078125,0.0,1605.9947509765625,1895.4371337890625,0.0,2834.0615234375,0.9195692539215088,1.0,0.0,3.0,1.0,0.0
18016260,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8537875413894653,0.4117379486560821,0.3729487657546997,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9630187749862672,0.580804705619812,0.5507628917694092,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8789922595024109,0.4501838684082031,0.3165446519851684,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8718076348304749,0.4391847252845764,0.4183050394058227,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7105040550231934,0.2312299311161041,1.056970477104187,284.947998046875,284.95001220703125,302.93475341796875,297.3696594238281,299.1453552246094,297.19244384765625,284.947998046875,1.0,0.6155960559844971,0.4490955471992492,0.4490955471992492,1.0,1.0,-3.260864496231079,1.1042333841323853,2.1566312313079834,0.3634111285209656,0.9114952683448792,0.9114952683448792,0.0,149.48802185058594,135.0,74504.84375,0.0,2945.67431640625,1.0,278.1499938964844,282.95135498046875,300.3654479980469,305.2119445800781,293.1499938964844,293.1499938964844,278.1499938964844,36150.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384740948677063,1.0,0.0,0.0,3.708709239959717,3.708733797073364,9.177805395665928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.8828125,0.0,1600.6156005859375,1895.4371337890625,0.0,2827.462158203125,0.918527603149414,1.0,0.0,3.0,1.0,0.0
18016320,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8560335636138916,0.4116860628128052,0.3728354275226593,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9658762216567992,0.5810984373092651,0.5509681105613708,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8815296292304993,0.4503065347671509,0.3165766298770904,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8742771744728088,0.4392677247524261,0.4183127582073211,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7124060988426208,0.2311978340148925,1.0564894676208496,284.94805908203125,284.95001220703125,302.9378662109375,297.3720397949219,299.14569091796875,297.192626953125,284.94805908203125,1.0,0.6145594716072083,0.4489046037197113,0.4489046037197113,1.0,1.0,-3.260443687438965,1.1036041975021362,2.156839370727539,0.3628866970539093,0.9113202691078186,0.9113202691078186,0.0,147.72137451171875,123.0,74490.21875,0.0,2934.955078125,1.0,278.1499938964844,282.9515075683594,300.3678283691406,305.21337890625,293.1499938964844,293.1499938964844,278.1499938964844,36148.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383411765098572,1.0,0.0,0.0,3.707863330841065,3.707888126373291,9.173620014735206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.1923828125,0.0,1599.6312255859375,1895.4371337890625,0.0,2826.220947265625,0.9183369278907776,1.0,0.0,3.0,1.0,0.0
18016380,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8719593286514282,0.4113864302635193,0.3721390068531036,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.983980119228363,0.5829416513442993,0.5522476434707642,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8992637395858765,0.4511213600635528,0.316802054643631,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8915980458259583,0.4398041665554046,0.418366938829422,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.724943995475769,0.2310301959514618,1.053581714630127,284.9482727050781,284.95001220703125,302.9569702148437,297.3868408203125,299.1476135253906,297.19384765625,284.9482727050781,1.0,0.6079162955284119,0.4477112293243408,0.4477112293243408,1.0,1.0,-3.257985115051269,1.0997320413589478,2.158252954483032,0.3596488535404205,0.9103084206581116,0.9103084206581116,0.0,136.3795928955078,111.0,74404.3046875,0.0,2866.709716796875,1.0,278.1499938964844,282.9523620605469,300.3827819824219,305.2228088378906,293.1499938964844,293.1499938964844,278.1499938964844,36135.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375362157821655,1.0,0.0,0.0,3.7029366493225098,3.702961206436157,9.149257493845652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12029.56640625,0.0,1593.894287109375,1895.4371337890625,0.0,2818.705078125,0.9172244668006896,1.0,0.0,3.0,1.0,0.0
18016440,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8719593286514282,0.4113864302635193,0.3721390068531036,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.983980119228363,0.5829416513442993,0.5522476434707642,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8992637395858765,0.4511213600635528,0.316802054643631,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8915980458259583,0.4398041665554046,0.418366938829422,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.724943995475769,0.2310301959514618,1.053581714630127,284.9482727050781,284.95001220703125,302.9569702148437,297.3868408203125,299.1476135253906,297.19384765625,284.9482727050781,1.0,0.6079162955284119,0.4477112293243408,0.4477112293243408,1.0,1.0,-3.257985115051269,1.0997320413589478,2.158252954483032,0.3596488535404205,0.9103084206581116,0.9103084206581116,0.0,136.3795928955078,111.0,74404.3046875,0.0,2866.709716796875,1.0,278.1499938964844,282.9523620605469,300.3827819824219,305.2228088378906,293.1499938964844,293.1499938964844,278.1499938964844,36135.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375362157821655,1.0,0.0,0.0,3.7029366493225098,3.702961206436157,9.149257493845652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12029.56640625,0.0,1593.894287109375,1895.4371337890625,0.0,2818.705078125,0.9172244668006896,1.0,0.0,3.0,1.0,0.0
18016500,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8811576962471008,0.4112496078014374,0.3717981576919555,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9928426146507264,0.5838597416877747,0.5528832674026489,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9095467925071716,0.451548308134079,0.3169260323047638,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9014424681663512,0.4400821328163147,0.4183987975120544,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7318093180656433,0.2309589087963104,1.0521703958511353,284.9483642578125,284.95001220703125,302.9662780761719,297.3941955566406,299.14849853515625,297.1944885253906,284.9483642578125,1.0,0.6045392751693726,0.4471145272254944,0.4471145272254944,1.0,1.0,-3.256829261779785,1.097820520401001,2.159008741378784,0.3580459952354431,0.9098256230354308,0.9098256230354308,0.0,130.62405395507812,111.0,74363.2734375,0.0,2832.308837890625,1.0,278.1499938964844,282.9527282714844,300.3902282714844,305.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,36129.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371467590332031,1.0,0.0,0.0,3.700603723526001,3.700628280639648,9.137732490671624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.0615234375,0.0,1591.18408203125,1895.4371337890625,0.0,2815.069580078125,0.91669762134552,1.0,0.0,3.0,1.0,0.0
18016560,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8903922438621521,0.4111177325248718,0.3714818954467773,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9990000128746032,0.5848560333251953,0.5514270067214966,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9205856323242188,0.4519784450531006,0.3170698583126068,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9116538166999816,0.440363198518753,0.4184545278549194,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7386546730995178,0.2308868616819381,1.0508651733398438,284.9471435546875,284.95001220703125,302.9754638671875,297.4014587402344,299.14959716796875,297.1953430175781,284.9468688964844,1.0,0.6009932160377502,0.4465950727462768,0.4465950727462768,1.0,1.0,-3.253257751464844,1.095159888267517,2.158097743988037,0.356381207704544,0.9083147644996644,0.9083147644996644,0.0,125.21593475341795,99.0,74288.640625,0.0,2794.951416015625,1.0,278.1499938964844,282.9521484375,300.3974914550781,305.231689453125,293.1499938964844,293.1499938964844,278.1499938964844,36159.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367561101913452,1.0,0.0,0.0,3.697623014450073,3.6976473331451416,9.123018003265316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12015.798828125,0.0,1588.0120849609375,1895.4371337890625,0.0,2811.42333984375,0.9160293340682985,1.0,0.0,3.0,1.0,0.0
18016620,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.9036787152290344,0.4107433557510376,0.3709169030189514,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.9990000128746032,0.5893519520759583,0.5276942849159241,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.9370790123939514,0.4527332186698913,0.3174126148223877,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.9276025891304016,0.4408292770385742,0.4186457395553589,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.7486136555671692,0.2306692749261856,1.048674702644348,284.93359375,284.95001220703125,302.99334716796875,297.4156188964844,299.1566772460937,297.2073059082031,284.93316650390625,1.0,0.5920418500900269,0.4455561935901642,0.4455561935901642,1.0,1.0,-3.222196578979492,1.080813765525818,2.1413826942443848,0.3493506014347076,0.8916105628013611,0.8916105628013611,0.0,116.96852111816406,87.0,73627.6640625,0.0,2685.724609375,1.0,278.1499938964844,282.94873046875,300.40826416015625,305.2099914550781,293.1499938964844,293.1499938964844,278.45001220703125,36855.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353161811828613,1.0,0.0,0.0,3.6669163703918457,3.666940689086914,8.972124305728357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11159.33984375,0.0,1558.5013427734375,1895.4371337890625,0.0,2797.987548828125,0.9095540642738342,1.0,0.0,3.0,1.0,0.0
18016680,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.9036787152290344,0.4107433557510376,0.3709169030189514,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.9990000128746032,0.5893519520759583,0.5276942849159241,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.9370790123939514,0.4527332186698913,0.3174126148223877,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.9276025891304016,0.4408292770385742,0.4186457395553589,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.7486136555671692,0.2306692749261856,1.048674702644348,284.93359375,284.95001220703125,302.99334716796875,297.4156188964844,299.1566772460937,297.2073059082031,284.93316650390625,1.0,0.5920418500900269,0.4455561935901642,0.4455561935901642,1.0,1.0,-3.222196578979492,1.080813765525818,2.1413826942443848,0.3493506014347076,0.8916105628013611,0.8916105628013611,0.0,116.96852111816406,87.0,73627.6640625,0.0,2685.724609375,1.0,278.1499938964844,282.94873046875,300.40826416015625,305.2099914550781,293.1499938964844,293.1499938964844,278.45001220703125,36855.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353161811828613,1.0,0.0,0.0,3.6669163703918457,3.666940689086914,8.972124305728357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11159.33984375,0.0,1558.5013427734375,1895.4371337890625,0.0,2797.987548828125,0.9095540642738342,1.0,0.0,3.0,1.0,0.0
18016740,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9225030541419984,0.4109851717948913,0.3707137405872345,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.5974820256233215,0.4990818798542022,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9573668241500854,0.4540364146232605,0.3179990351200104,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9480389952659608,0.44175785779953,0.4191052615642547,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7619689106941223,0.2307789772748947,1.0472958087921145,284.9947814941406,284.95001220703125,303.0106201171875,297.4291381835937,299.1756896972656,297.2381896972656,284.9915466308594,1.0,0.5819212794303894,0.4445172846317291,0.4445172846317291,1.0,1.0,-3.187150955200196,1.0649900436401367,2.1221609115600586,0.3414828181266784,0.9652049541473388,0.9652049541473388,0.0,107.6492919921875,105.0,72483.1015625,0.0,2564.891357421875,1.0,278.4431457519531,283.0377197265625,300.4078063964844,305.0899353027344,293.1499938964844,293.1499938964844,278.1499938964844,33594.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284950256347656,1.0,0.0,0.0,3.773540496826172,3.7735652923583984,9.501481486040576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.3828125,0.0,1656.4013671875,1895.4371337890625,0.0,2734.43994140625,0.9309749603271484,1.0,0.0,3.0,1.0,0.0
18016800,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9225030541419984,0.4109851717948913,0.3707137405872345,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.5974820256233215,0.4990818798542022,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9573668241500854,0.4540364146232605,0.3179990351200104,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9480389952659608,0.44175785779953,0.4191052615642547,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7619689106941223,0.2307789772748947,1.0472958087921145,284.9947814941406,284.95001220703125,303.0106201171875,297.4291381835937,299.1756896972656,297.2381896972656,284.9915466308594,1.0,0.5819212794303894,0.4445172846317291,0.4445172846317291,1.0,1.0,-3.187150955200196,1.0649900436401367,2.1221609115600586,0.3414828181266784,0.9652049541473388,0.9652049541473388,0.0,107.6492919921875,105.0,72483.1015625,0.0,2564.891357421875,1.0,278.4431457519531,283.0377197265625,300.4078063964844,305.0899353027344,293.1499938964844,293.1499938964844,278.1499938964844,33594.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284950256347656,1.0,0.0,0.0,3.773540496826172,3.7735652923583984,9.501481486040576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.3828125,0.0,1656.4013671875,1895.4371337890625,0.0,2734.43994140625,0.9309749603271484,1.0,0.0,3.0,1.0,0.0
18016860,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9243229031562804,0.4101345837116241,0.370139867067337,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.6050522327423096,0.4957902729511261,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9600189328193665,0.4544371664524078,0.3183947801589966,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9506086707115172,0.44192835688591,0.4194006025791168,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7634903788566589,0.2305937856435775,1.0466761589050293,284.9047241210937,284.95001220703125,303.0272827148437,297.4417724609375,299.1936950683594,297.26123046875,284.9065856933594,1.0,0.5815224647521973,0.4439883828163147,0.4439883828163147,1.0,1.0,-3.1825382709503174,1.0619466304779053,2.120591640472412,0.3390143513679504,0.8739279508590698,0.8739279508590698,0.0,106.55663299560548,125.0,72904.65625,0.0,2549.94482421875,1.0,278.156982421875,282.93560791015625,300.4474182128906,305.2227783203125,293.1499938964844,293.1499938964844,278.45001220703125,38637.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328226208686829,1.0,0.0,0.0,3.645210504531861,3.645235061645508,8.866220468917163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11071.830078125,0.0,1547.55419921875,1895.4371337890625,0.0,2774.737060546875,0.9066840410232544,1.0,0.0,3.0,1.0,0.0
18016920,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9243229031562804,0.4101345837116241,0.370139867067337,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.6050522327423096,0.4957902729511261,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9600189328193665,0.4544371664524078,0.3183947801589966,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9506086707115172,0.44192835688591,0.4194006025791168,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7634903788566589,0.2305937856435775,1.0466761589050293,284.9047241210937,284.95001220703125,303.0272827148437,297.4417724609375,299.1936950683594,297.26123046875,284.9065856933594,1.0,0.5815224647521973,0.4439883828163147,0.4439883828163147,1.0,1.0,-3.1825382709503174,1.0619466304779053,2.120591640472412,0.3390143513679504,0.8739279508590698,0.8739279508590698,0.0,106.55663299560548,125.0,72904.65625,0.0,2549.94482421875,1.0,278.156982421875,282.93560791015625,300.4474182128906,305.2227783203125,293.1499938964844,293.1499938964844,278.45001220703125,38637.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328226208686829,1.0,0.0,0.0,3.645210504531861,3.645235061645508,8.866220468917163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11071.830078125,0.0,1547.55419921875,1895.4371337890625,0.0,2774.737060546875,0.9066840410232544,1.0,0.0,3.0,1.0,0.0
