time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18016980,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.913339912891388,0.4105322062969208,0.3703709244728088,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9990000128746032,0.6097957491874695,0.5117555856704712,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9501827955245972,0.4559288024902344,0.3193537294864654,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.940148949623108,0.4429867565631866,0.4203361570835113,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7559295892715454,0.2308776676654815,1.0481563806533811,285.0195007324219,284.95001220703125,303.0433349609375,297.45330810546875,299.206298828125,297.2728271484375,285.0187072753906,1.0,0.5881430506706238,0.4434595108032226,0.4434595108032226,1.0,1.0,-3.206040620803833,1.0695465803146362,2.1364939212799072,0.3412096500396728,0.9812403321266174,0.9812403321266174,0.0,111.83142852783205,145.0,72798.484375,0.0,2625.200439453125,1.0,278.4432067871094,283.0567626953125,300.4381408691406,305.1200866699219,293.1499938964844,293.1499938964844,278.1499938964844,33085.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266305327415466,1.0,0.0,0.0,3.77254319190979,3.7725679874420166,9.496459938418412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12466.7060546875,0.0,1651.2890625,1895.4371337890625,0.0,2717.10205078125,0.9306448101997375,1.0,0.0,3.0,1.0,0.0
18017040,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.913339912891388,0.4105322062969208,0.3703709244728088,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9990000128746032,0.6097957491874695,0.5117555856704712,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9501827955245972,0.4559288024902344,0.3193537294864654,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.940148949623108,0.4429867565631866,0.4203361570835113,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7559295892715454,0.2308776676654815,1.0481563806533811,285.0195007324219,284.95001220703125,303.0433349609375,297.45330810546875,299.206298828125,297.2728271484375,285.0187072753906,1.0,0.5881430506706238,0.4434595108032226,0.4434595108032226,1.0,1.0,-3.206040620803833,1.0695465803146362,2.1364939212799072,0.3412096500396728,0.9812403321266174,0.9812403321266174,0.0,111.83142852783205,145.0,72798.484375,0.0,2625.200439453125,1.0,278.4432067871094,283.0567626953125,300.4381408691406,305.1200866699219,293.1499938964844,293.1499938964844,278.1499938964844,33085.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266305327415466,1.0,0.0,0.0,3.77254319190979,3.7725679874420166,9.496459938418412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12466.7060546875,0.0,1651.2890625,1895.4371337890625,0.0,2717.10205078125,0.9306448101997375,1.0,0.0,3.0,1.0,0.0
18017100,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9049060940742492,0.4102581143379211,0.3705456852912903,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9990000128746032,0.6102715134620667,0.5251274108886719,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9416389465332032,0.4562900364398956,0.3198958933353424,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9313030242919922,0.4431988894939422,0.4208897352218628,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7499135732650757,0.2308383285999298,1.0492541790008545,284.8939208984375,284.95001220703125,303.0511474609375,297.4585876464844,299.2050476074219,297.2666931152344,284.89178466796875,1.0,0.5933921337127686,0.4431950449943542,0.4431950449943542,1.0,1.0,-3.224960327148437,1.07603120803833,2.1489291191101074,0.3435049653053283,0.9003735184669495,0.9003735184669495,0.0,116.33680725097656,145.0,74107.828125,0.0,2687.9453125,1.0,278.19482421875,282.9081726074219,300.4892883300781,305.3771057128906,293.1499938964844,293.1499938964844,278.1499938964844,36398.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322716951370239,1.0,0.0,0.0,3.762634754180908,3.762660026550293,9.446641229260422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12134.953125,0.0,1665.199462890625,1895.4371337890625,0.0,2769.60302734375,0.9290825128555298,1.0,0.0,3.0,1.0,0.0
18017160,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8949150443077087,0.4098006784915924,0.3703250885009765,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9990000128746032,0.6094825863838196,0.5419983863830566,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.930539846420288,0.4564876854419708,0.3201798498630523,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9201362729072572,0.4432542324066162,0.421148419380188,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.7424972653388977,0.2306616157293319,1.0495315790176392,284.92437744140625,284.95001220703125,303.05877685546875,297.4635009765625,299.1974182128906,297.2533569335937,284.9266662597656,1.0,0.5995407700538635,0.442491739988327,0.442491739988327,1.0,1.0,-3.2459616661071777,1.0822620391845703,2.1636996269226074,0.3450934886932373,0.9059656858444214,0.9059656858444214,0.0,122.04259490966795,163.0,74298.7734375,0.0,2762.31298828125,1.0,278.15679931640625,282.9320068359375,300.48443603515625,305.3381042480469,293.1499938964844,293.1499938964844,278.1499938964844,37126.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340604305267334,1.0,0.0,0.0,3.717586278915405,3.717611074447632,9.221793675351364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.017578125,0.0,1618.255859375,1895.4371337890625,0.0,2786.27587890625,0.9215938448905944,1.0,0.0,3.0,1.0,0.0
18017220,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.873939573764801,0.4094308316707611,0.3703051507472992,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.9975221157073976,0.6055976152420044,0.5749198794364929,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.907105565071106,0.4573386907577514,0.3210256695747375,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.8978061676025391,0.4437140524387359,0.4219528138637543,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.7268816232681274,0.2303750216960907,1.0503865480422974,284.9627380371094,284.95001220703125,303.0736389160156,297.4721374511719,299.177001953125,297.2197570800781,284.9635314941406,1.0,0.6130570769309998,0.4410850703716278,0.4410850703716278,1.0,1.0,-3.290229320526123,1.0953211784362793,2.194908142089844,0.348630428314209,0.9285678267478944,0.9285678267478944,0.0,135.65919494628906,181.0,75017.046875,0.0,2929.452880859375,1.0,278.1499938964844,282.952880859375,300.4794616699219,305.3504943847656,293.1499938964844,293.1499938964844,278.1499938964844,35556.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350576758384705,1.0,0.0,0.0,3.732862710952759,3.7328872680664062,9.297738188251968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.2822265625,0.0,1623.9307861328125,1895.4371337890625,0.0,2795.575927734375,0.9237440824508668,1.0,0.0,3.0,1.0,0.0
18017280,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.873939573764801,0.4094308316707611,0.3703051507472992,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.9975221157073976,0.6055976152420044,0.5749198794364929,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.907105565071106,0.4573386907577514,0.3210256695747375,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.8978061676025391,0.4437140524387359,0.4219528138637543,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.7268816232681274,0.2303750216960907,1.0503865480422974,284.9627380371094,284.95001220703125,303.0736389160156,297.4721374511719,299.177001953125,297.2197570800781,284.9635314941406,1.0,0.6130570769309998,0.4410850703716278,0.4410850703716278,1.0,1.0,-3.290229320526123,1.0953211784362793,2.194908142089844,0.348630428314209,0.9285678267478944,0.9285678267478944,0.0,135.65919494628906,181.0,75017.046875,0.0,2929.452880859375,1.0,278.1499938964844,282.952880859375,300.4794616699219,305.3504943847656,293.1499938964844,293.1499938964844,278.1499938964844,35556.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350576758384705,1.0,0.0,0.0,3.732862710952759,3.7328872680664062,9.297738188251968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.2822265625,0.0,1623.9307861328125,1895.4371337890625,0.0,2795.575927734375,0.9237440824508668,1.0,0.0,3.0,1.0,0.0
18017340,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8446364402770996,0.4088524580001831,0.3706625401973724,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9668442010879515,0.6032217741012573,0.572726845741272,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8760741353034973,0.4579987227916717,0.322154700756073,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8671541213989258,0.4439788460731506,0.4231055080890655,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7026183605194092,0.2298357188701629,1.05223286151886,284.9505920410156,284.95001220703125,303.087890625,297.47900390625,299.15936279296875,297.19549560546875,284.9505310058594,1.0,0.6247128248214722,0.4396784007549286,0.4396784007549286,1.0,1.0,-3.291342496871948,1.0921286344528198,2.199213981628418,0.3457760214805603,0.9242704510688782,0.9242704510688782,0.0,156.7904510498047,199.0,75036.65625,0.0,3052.018798828125,1.0,278.1499938964844,282.9404602050781,300.48388671875,305.3697204589844,293.1499938964844,293.1499938964844,278.1499938964844,35829.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361247777938843,1.0,0.0,0.0,3.743833065032959,3.7438578605651855,9.352467600365344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.125,0.0,1638.782470703125,1895.4371337890625,0.0,2805.531005859375,0.9261433482170104,1.0,0.0,3.0,1.0,0.0
18017400,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8446364402770996,0.4088524580001831,0.3706625401973724,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9668442010879515,0.6032217741012573,0.572726845741272,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8760741353034973,0.4579987227916717,0.322154700756073,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8671541213989258,0.4439788460731506,0.4231055080890655,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7026183605194092,0.2298357188701629,1.05223286151886,284.9505920410156,284.95001220703125,303.087890625,297.47900390625,299.15936279296875,297.19549560546875,284.9505310058594,1.0,0.6247128248214722,0.4396784007549286,0.4396784007549286,1.0,1.0,-3.291342496871948,1.0921286344528198,2.199213981628418,0.3457760214805603,0.9242704510688782,0.9242704510688782,0.0,156.7904510498047,199.0,75036.65625,0.0,3052.018798828125,1.0,278.1499938964844,282.9404602050781,300.48388671875,305.3697204589844,293.1499938964844,293.1499938964844,278.1499938964844,35829.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361247777938843,1.0,0.0,0.0,3.743833065032959,3.7438578605651855,9.352467600365344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.125,0.0,1638.782470703125,1895.4371337890625,0.0,2805.531005859375,0.9261433482170104,1.0,0.0,3.0,1.0,0.0
18017460,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8254589438438416,0.4082229435443878,0.3707705736160278,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9417957663536072,0.6031600832939148,0.5730475187301636,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8556272983551025,0.4585239291191101,0.3230386972427368,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8470625877380371,0.4441360235214233,0.4239600598812103,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6846636533737183,0.2292984127998352,1.0531457662582395,284.9491271972656,284.95001220703125,303.1004333496094,297.4835510253906,299.1508483886719,297.1866455078125,284.9490966796875,1.0,0.6348616480827332,0.4381195902824402,0.4381195902824402,1.0,1.0,-3.295046329498291,1.0895545482635498,2.205491781234741,0.3424922525882721,0.9229528307914734,0.9229528307914734,0.0,174.6275634765625,199.0,75021.6484375,0.0,3160.397216796875,1.0,278.1499938964844,282.9384155273437,300.4852600097656,305.3701171875,293.1499938964844,293.1499938964844,278.1499938964844,35951.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362868428230286,1.0,0.0,0.0,3.744635581970215,3.744660615921021,9.356478472000164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.876953125,0.0,1640.65673828125,1895.4371337890625,0.0,2807.0439453125,0.9264342188835144,1.0,0.0,3.0,1.0,0.0
18017520,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8239729404449463,0.408167690038681,0.3707780539989471,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.939749002456665,0.6031827926635742,0.5731126666069031,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8540734052658081,0.4585691392421722,0.3231141865253448,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8455371260643005,0.4441486001014709,0.424031913280487,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6832648515701294,0.2292518764734268,1.0532195568084717,284.9490966796875,284.95001220703125,303.1015014648437,297.4838562011719,299.15020751953125,297.1860656738281,284.9490661621094,1.0,0.6357285976409912,0.4379840493202209,0.4379840493202209,1.0,1.0,-3.295400381088257,1.0893393754959106,2.2060608863830566,0.3422081470489502,0.922879695892334,0.922879695892334,0.0,176.15200805664062,202.0,75020.1640625,0.0,3169.753173828125,1.0,278.1499938964844,282.93829345703125,300.4853820800781,305.3701477050781,293.1499938964844,293.1499938964844,278.1499938964844,35958.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362916111946106,1.0,0.0,0.0,3.7446377277374254,3.744662761688232,9.356489272249746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.6416015625,0.0,1640.70849609375,1895.4371337890625,0.0,2807.08837890625,0.9264403581619264,1.0,0.0,3.0,1.0,0.0
18017580,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8126527070999146,0.4074961245059967,0.3706157505512237,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9245767593383788,0.6036641001701355,0.5739113092422485,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8428882956504822,0.4591473639011383,0.3238561749458313,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.834443211555481,0.4443094432353973,0.4246493875980377,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6727672815322876,0.2286904454231262,1.052881360054016,284.9477233886719,284.95001220703125,303.1145324707031,297.4864807128906,299.1429443359375,297.1802062988281,284.9476928710937,1.0,0.6420310735702515,0.4362896680831909,0.4362896680831909,1.0,1.0,-3.297396659851074,1.085728645324707,2.211668014526367,0.3383188843727112,0.9208372235298156,0.9208372235298156,0.0,188.07080078125,190.0,74951.609375,0.0,3241.26416015625,1.0,278.1499938964844,282.9366455078125,300.4866027832031,305.3680725097656,293.1499938964844,293.1499938964844,278.1499938964844,36061.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362815380096436,1.0,0.0,0.0,3.742494344711304,3.7425191402435294,9.34578054057056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.3330078125,0.0,1638.9971923828125,1895.4371337890625,0.0,2806.994140625,0.9260262250900269,1.0,0.0,3.0,1.0,0.0
18017640,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8126527070999146,0.4074961245059967,0.3706157505512237,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9245767593383788,0.6036641001701355,0.5739113092422485,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8428882956504822,0.4591473639011383,0.3238561749458313,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.834443211555481,0.4443094432353973,0.4246493875980377,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6727672815322876,0.2286904454231262,1.052881360054016,284.9477233886719,284.95001220703125,303.1145324707031,297.4864807128906,299.1429443359375,297.1802062988281,284.9476928710937,1.0,0.6420310735702515,0.4362896680831909,0.4362896680831909,1.0,1.0,-3.297396659851074,1.085728645324707,2.211668014526367,0.3383188843727112,0.9208372235298156,0.9208372235298156,0.0,188.07080078125,190.0,74951.609375,0.0,3241.26416015625,1.0,278.1499938964844,282.9366455078125,300.4866027832031,305.3680725097656,293.1499938964844,293.1499938964844,278.1499938964844,36061.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362815380096436,1.0,0.0,0.0,3.742494344711304,3.7425191402435294,9.34578054057056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.3330078125,0.0,1638.9971923828125,1895.4371337890625,0.0,2806.994140625,0.9260262250900269,1.0,0.0,3.0,1.0,0.0
18017700,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.811143159866333,0.4071841239929199,0.3703836500644684,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.922962486743927,0.6039985418319702,0.5742576718330383,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8417359590530396,0.4594547748565674,0.3241067230701446,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8332034349441528,0.4444006383419037,0.4247882068157196,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6713570952415466,0.2284348160028457,1.0519673824310305,284.9466857910156,284.95001220703125,303.1208190917969,297.48687744140625,299.1396789550781,297.1781311035156,284.94659423828125,1.0,0.6424158215522766,0.4354424774646759,0.4354424774646759,1.0,1.0,-3.296905994415283,1.0833609104156494,2.213545083999634,0.3361577689647674,0.9191914200782776,0.9191914200782776,0.0,189.5124053955078,190.0,74884.4453125,0.0,3248.295654296875,1.0,278.1499938964844,282.9358825683594,300.48651123046875,305.3646850585937,293.1499938964844,293.1499938964844,278.1499938964844,36121.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362155556678772,1.0,0.0,0.0,3.739770174026489,3.739795207977295,9.332180184173922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12144.02734375,0.0,1636.288818359375,1895.4371337890625,0.0,2806.37841796875,0.9254501461982728,1.0,0.0,3.0,1.0,0.0
18017760,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8115885257720947,0.4069023728370666,0.3700935542583465,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9240380525588988,0.6043694019317627,0.5745607018470764,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8425593376159668,0.4597870707511902,0.3243086636066437,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8338857889175415,0.4445111751556396,0.4248559474945068,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.671669602394104,0.2282096594572067,1.0507656335830688,284.9461669921875,284.95001220703125,303.1269836425781,297.48663330078125,299.13787841796875,297.176513671875,284.9461364746094,1.0,0.6417598128318787,0.4349043667316437,0.4349043667316437,1.0,1.0,-3.2958014011383057,1.0815101861953735,2.2142913341522217,0.3346129655838012,0.9175985455513,0.9175985455513,0.0,188.76004028320312,178.0,74810.0,0.0,3241.609619140625,1.0,278.1499938964844,282.9359436035156,300.48583984375,305.3595886230469,293.1499938964844,293.1499938964844,278.1499938964844,36175.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83610600233078,1.0,0.0,0.0,3.735906362533569,3.735931158065796,9.312906854574976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12130.876953125,0.0,1632.2008056640625,1895.4371337890625,0.0,2805.35595703125,0.9246248602867126,1.0,0.0,3.0,1.0,0.0
18017820,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8157139420509338,0.4064145386219024,0.369450956583023,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9306954741477966,0.6051666736602783,0.5750945806503296,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.847556471824646,0.4605167210102081,0.3246557712554931,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8384930491447449,0.4447856545448303,0.4249026179313659,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6752153038978577,0.2278421074151992,1.0480728149414062,284.94586181640625,284.95001220703125,303.1387939453125,297.4841003417969,299.13494873046875,297.1742248535156,284.9458312988281,1.0,0.63853919506073,0.4338281452655792,0.4338281452655792,1.0,1.0,-3.292907476425171,1.077654242515564,2.2152531147003174,0.3314959108829498,0.9146983027458192,0.9146983027458192,0.0,183.7188873291016,166.0,74646.875,0.0,3206.852294921875,1.0,278.1499938964844,282.936767578125,300.4829406738281,305.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,36234.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358628153800964,1.0,0.0,0.0,3.727075338363648,3.727100133895874,9.2689305120075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.2646484375,0.0,1622.4107666015625,1895.4371337890625,0.0,2803.087158203125,0.9226917028427124,1.0,0.0,3.0,1.0,0.0
18017880,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8157139420509338,0.4064145386219024,0.369450956583023,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9306954741477966,0.6051666736602783,0.5750945806503296,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.847556471824646,0.4605167210102081,0.3246557712554931,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8384930491447449,0.4447856545448303,0.4249026179313659,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6752153038978577,0.2278421074151992,1.0480728149414062,284.94586181640625,284.95001220703125,303.1387939453125,297.4841003417969,299.13494873046875,297.1742248535156,284.9458312988281,1.0,0.63853919506073,0.4338281452655792,0.4338281452655792,1.0,1.0,-3.292907476425171,1.077654242515564,2.2152531147003174,0.3314959108829498,0.9146983027458192,0.9146983027458192,0.0,183.7188873291016,166.0,74646.875,0.0,3206.852294921875,1.0,278.1499938964844,282.936767578125,300.4829406738281,305.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,36234.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358628153800964,1.0,0.0,0.0,3.727075338363648,3.727100133895874,9.2689305120075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.2646484375,0.0,1622.4107666015625,1895.4371337890625,0.0,2803.087158203125,0.9226917028427124,1.0,0.0,3.0,1.0,0.0
18017940,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8230236172676086,0.4060088992118835,0.3687691986560821,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9418917298316956,0.6059955358505249,0.5755462050437927,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.856147289276123,0.4613188803195953,0.3249645531177521,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8465471267700195,0.4451209008693695,0.4248850047588348,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6818440556526184,0.2275775820016861,1.0452654361724854,284.94586181640625,284.95001220703125,303.1499938964844,297.4786682128906,299.13232421875,297.1727905273437,284.9458312988281,1.0,0.6335957050323486,0.4327518939971924,0.4327518939971924,1.0,1.0,-3.2896053791046143,1.0736455917358398,2.2159597873687744,0.3282883465290069,0.911920964717865,0.911920964717865,0.0,175.47512817382812,154.0,74467.515625,0.0,3153.274658203125,1.0,278.1499938964844,282.9380187988281,300.4774780273437,305.3304443359375,293.1499938964844,293.1499938964844,278.1499938964844,36264.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356258273124695,1.0,0.0,0.0,3.717133045196533,3.71715784072876,9.219546086569608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.19140625,0.0,1611.16064453125,1895.4371337890625,0.0,2800.8759765625,0.9204866290092468,1.0,0.0,3.0,1.0,0.0
18018000,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8230236172676086,0.4060088992118835,0.3687691986560821,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9418917298316956,0.6059955358505249,0.5755462050437927,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.856147289276123,0.4613188803195953,0.3249645531177521,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8465471267700195,0.4451209008693695,0.4248850047588348,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6818440556526184,0.2275775820016861,1.0452654361724854,284.94586181640625,284.95001220703125,303.1499938964844,297.4786682128906,299.13232421875,297.1727905273437,284.9458312988281,1.0,0.6335957050323486,0.4327518939971924,0.4327518939971924,1.0,1.0,-3.2896053791046143,1.0736455917358398,2.2159597873687744,0.3282883465290069,0.911920964717865,0.911920964717865,0.0,175.47512817382812,154.0,74467.515625,0.0,3153.274658203125,1.0,278.1499938964844,282.9380187988281,300.4774780273437,305.3304443359375,293.1499938964844,293.1499938964844,278.1499938964844,36264.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356258273124695,1.0,0.0,0.0,3.717133045196533,3.71715784072876,9.219546086569608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.19140625,0.0,1611.16064453125,1895.4371337890625,0.0,2800.8759765625,0.9204866290092468,1.0,0.0,3.0,1.0,0.0
18018060,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.8402454257011414,0.4097082018852234,0.3707242310047149,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.9648705124855042,0.6110267043113708,0.5787945985794067,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8759101033210754,0.4663594663143158,0.3273751735687256,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.8655211925506592,0.4498039186000824,0.4277758002281189,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.6997160911560059,0.2320233881473541,1.057436466217041,284.97003173828125,284.95001220703125,303.1603088378906,297.4705505371094,299.15997314453125,297.2129211425781,284.9708251953125,1.0,0.6297321319580078,0.4317114949226379,0.4317114949226379,1.0,1.0,-3.316837787628174,1.0810095071792605,2.235828161239624,0.3291240632534027,0.9326487183570862,0.9326487183570862,0.0,161.6627655029297,142.0,75015.484375,0.0,3135.407958984375,1.0,278.1499938964844,282.951171875,300.47332763671875,305.34454345703125,293.1499938964844,293.1499938964844,278.1499938964844,35319.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360447287559509,1.0,0.0,0.0,3.734334707260132,3.7343595027923584,9.30507269458758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.791015625,0.0,1623.82275390625,1895.4371337890625,0.0,2804.784423828125,0.9239351749420166,1.0,0.0,3.0,1.0,0.0
18018120,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.8402454257011414,0.4097082018852234,0.3707242310047149,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.9648705124855042,0.6110267043113708,0.5787945985794067,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8759101033210754,0.4663594663143158,0.3273751735687256,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.8655211925506592,0.4498039186000824,0.4277758002281189,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.6997160911560059,0.2320233881473541,1.057436466217041,284.97003173828125,284.95001220703125,303.1603088378906,297.4705505371094,299.15997314453125,297.2129211425781,284.9708251953125,1.0,0.6297321319580078,0.4317114949226379,0.4317114949226379,1.0,1.0,-3.316837787628174,1.0810095071792605,2.235828161239624,0.3291240632534027,0.9326487183570862,0.9326487183570862,0.0,161.6627655029297,142.0,75015.484375,0.0,3135.407958984375,1.0,278.1499938964844,282.951171875,300.47332763671875,305.34454345703125,293.1499938964844,293.1499938964844,278.1499938964844,35319.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360447287559509,1.0,0.0,0.0,3.734334707260132,3.7343595027923584,9.30507269458758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.791015625,0.0,1623.82275390625,1895.4371337890625,0.0,2804.784423828125,0.9239351749420166,1.0,0.0,3.0,1.0,0.0
18018180,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8581429123878479,0.4113710224628448,0.3720898628234863,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.9850361347198486,0.6140633225440979,0.5815269947052002,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8965387344360352,0.4694336652755737,0.3294187784194946,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8855820894241333,0.4526398479938507,0.4303002059459686,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.717438280582428,0.2348254472017288,1.0692566633224487,284.9709167480469,284.95001220703125,303.1694641113281,297.4602966308594,299.1715393066406,297.2303161621094,284.970703125,1.0,0.6262273788452148,0.4306710660457611,0.4306710660457611,1.0,1.0,-3.341483354568481,1.087316870689392,2.254166603088379,0.330238938331604,0.9478729963302612,0.9478729963302612,0.0,149.35592651367188,130.0,75681.3046875,0.0,3119.924072265625,1.0,278.1499938964844,282.9401550292969,300.47027587890625,305.3900451660156,293.1499938964844,293.1499938964844,278.1499938964844,34933.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838161289691925,1.0,0.0,0.0,3.776964664459229,3.776989698410034,9.518732895230642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.8984375,0.0,1670.80322265625,1895.4371337890625,0.0,2824.541015625,0.9330394864082336,1.0,0.0,3.0,1.0,0.0
18018240,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8581429123878479,0.4113710224628448,0.3720898628234863,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.9850361347198486,0.6140633225440979,0.5815269947052002,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8965387344360352,0.4694336652755737,0.3294187784194946,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8855820894241333,0.4526398479938507,0.4303002059459686,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.717438280582428,0.2348254472017288,1.0692566633224487,284.9709167480469,284.95001220703125,303.1694641113281,297.4602966308594,299.1715393066406,297.2303161621094,284.970703125,1.0,0.6262273788452148,0.4306710660457611,0.4306710660457611,1.0,1.0,-3.341483354568481,1.087316870689392,2.254166603088379,0.330238938331604,0.9478729963302612,0.9478729963302612,0.0,149.35592651367188,130.0,75681.3046875,0.0,3119.924072265625,1.0,278.1499938964844,282.9401550292969,300.47027587890625,305.3900451660156,293.1499938964844,293.1499938964844,278.1499938964844,34933.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838161289691925,1.0,0.0,0.0,3.776964664459229,3.776989698410034,9.518732895230642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.8984375,0.0,1670.80322265625,1895.4371337890625,0.0,2824.541015625,0.9330394864082336,1.0,0.0,3.0,1.0,0.0
18018300,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.8668137788772583,0.411834180355072,0.3723637163639068,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9933225512504578,0.6151384711265564,0.5824081897735596,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9064355492591858,0.4705515205860138,0.33009734749794,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.89520663022995,0.453648030757904,0.431115061044693,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.7249536514282227,0.2357998341321945,1.073035717010498,284.9664306640625,284.95001220703125,303.1736145019531,297.45440673828125,299.1734619140625,297.2340087890625,284.96612548828125,1.0,0.624230682849884,0.4301508665084839,0.4301508665084839,1.0,1.0,-3.3492202758789062,1.0887739658355713,2.260446548461914,0.3300740718841553,0.9508071541786194,0.9508071541786194,0.0,143.84910583496094,130.0,75903.4453125,0.0,3105.596923828125,1.0,278.1499938964844,282.93243408203125,300.4651794433594,305.4029846191406,293.1499938964844,293.1499938964844,278.1499938964844,35029.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839306116104126,1.0,0.0,0.0,3.794154405593872,3.794179677963257,9.605573723092675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.0869140625,0.0,1691.994384765625,1895.4371337890625,0.0,2835.232666015625,0.936947226524353,1.0,0.0,3.0,1.0,0.0
18018360,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8750118017196655,0.4121715724468231,0.3725300133228302,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9990000128746032,0.6161777973175049,0.5816393494606018,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9163666367530824,0.4715073704719543,0.3306668996810913,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9042217135429382,0.4545016586780548,0.4317876398563385,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.7317755222320557,0.2365961074829101,1.076040267944336,284.9597473144531,284.95001220703125,303.177490234375,297.447998046875,299.1727905273437,297.2362670898437,284.9591369628906,1.0,0.6219079494476318,0.429349273443222,0.429349273443222,1.0,1.0,-3.352447748184204,1.087864637374878,2.264583110809326,0.3286800980567932,0.9503268003463744,0.9503268003463744,0.0,138.8641815185547,118.0,76014.875,0.0,3085.291259765625,1.0,278.1499938964844,282.92388916015625,300.45831298828125,305.4080810546875,293.1499938964844,293.1499938964844,278.1499938964844,35230.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403093218803406,1.0,0.0,0.0,3.806725025177002,3.8067502975463854,9.66932816481858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.5693359375,0.0,1708.6146240234375,1895.4371337890625,0.0,2844.605712890625,0.9398670196533204,1.0,0.0,3.0,1.0,0.0
18018420,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8870077133178711,0.412542849779129,0.3727023005485534,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.9990000128746032,0.6201417446136475,0.5597749948501587,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.931584894657135,0.4730643928050995,0.3316364884376526,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.9184622764587402,0.4558623135089874,0.4329140186309814,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7418136596679688,0.2377983927726745,1.0807746648788452,284.9362487792969,284.95001220703125,303.1844482421875,297.4338073730469,299.1716613769531,297.24432373046875,284.935546875,1.0,0.6153638362884521,0.4277460277080536,0.4277460277080536,1.0,1.0,-3.3357722759246826,1.0774877071380615,2.258284568786621,0.3224325180053711,0.93269944190979,0.93269944190979,0.0,131.2617645263672,106.0,75680.390625,0.0,3004.29052734375,1.0,278.1499938964844,282.9057006835937,300.4390563964844,305.380859375,293.1499938964844,293.1499938964844,278.1499938964844,36185.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414191007614136,1.0,0.0,0.0,3.803900241851807,3.8039257526397705,9.654983159634869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.0546875,0.0,1712.66796875,1895.4371337890625,0.0,2854.9765625,0.9397442936897278,1.0,0.0,3.0,1.0,0.0
18018480,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8870077133178711,0.412542849779129,0.3727023005485534,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.9990000128746032,0.6201417446136475,0.5597749948501587,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.931584894657135,0.4730643928050995,0.3316364884376526,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.9184622764587402,0.4558623135089874,0.4329140186309814,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7418136596679688,0.2377983927726745,1.0807746648788452,284.9362487792969,284.95001220703125,303.1844482421875,297.4338073730469,299.1716613769531,297.24432373046875,284.935546875,1.0,0.6153638362884521,0.4277460277080536,0.4277460277080536,1.0,1.0,-3.3357722759246826,1.0774877071380615,2.258284568786621,0.3224325180053711,0.93269944190979,0.93269944190979,0.0,131.2617645263672,106.0,75680.390625,0.0,3004.29052734375,1.0,278.1499938964844,282.9057006835937,300.4390563964844,305.380859375,293.1499938964844,293.1499938964844,278.1499938964844,36185.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414191007614136,1.0,0.0,0.0,3.803900241851807,3.8039257526397705,9.654983159634869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.0546875,0.0,1712.66796875,1895.4371337890625,0.0,2854.9765625,0.9397442936897278,1.0,0.0,3.0,1.0,0.0
18018540,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.901351809501648,0.412776231765747,0.3726448118686676,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9990000128746032,0.6271907091140747,0.5341366529464722,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9491976499557496,0.4744300842285156,0.3323848843574524,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.936026930809021,0.4570141434669494,0.4337329268455505,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.7536227107048035,0.2387254238128662,1.0837411880493164,284.92706298828125,284.95001220703125,303.1903991699219,297.41778564453125,299.1767883300781,297.26318359375,284.92681884765625,1.0,0.6071252822875977,0.4261428117752075,0.4261428117752075,1.0,1.0,-3.310330629348755,1.063941240310669,2.246389389038086,0.3147271871566772,0.9135514497756958,0.9135514497756958,0.0,122.6618423461914,109.0,74971.640625,0.0,2900.762939453125,1.0,278.1499938964844,282.9052429199219,300.4156188964844,305.3149719238281,293.1499938964844,293.1499938964844,278.1499938964844,36965.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408887386322021,1.0,0.0,0.0,3.767890214920044,3.767915725708008,9.473048976360588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12134.6533203125,0.0,1675.7845458984375,1895.4371337890625,0.0,2850.019775390625,0.9322402477264404,1.0,0.0,3.0,1.0,0.0
18018600,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.901351809501648,0.412776231765747,0.3726448118686676,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9990000128746032,0.6271907091140747,0.5341366529464722,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9491976499557496,0.4744300842285156,0.3323848843574524,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.936026930809021,0.4570141434669494,0.4337329268455505,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.7536227107048035,0.2387254238128662,1.0837411880493164,284.92706298828125,284.95001220703125,303.1903991699219,297.41778564453125,299.1767883300781,297.26318359375,284.92681884765625,1.0,0.6071252822875977,0.4261428117752075,0.4261428117752075,1.0,1.0,-3.310330629348755,1.063941240310669,2.246389389038086,0.3147271871566772,0.9135514497756958,0.9135514497756958,0.0,122.6618423461914,109.0,74971.640625,0.0,2900.762939453125,1.0,278.1499938964844,282.9052429199219,300.4156188964844,305.3149719238281,293.1499938964844,293.1499938964844,278.1499938964844,36965.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408887386322021,1.0,0.0,0.0,3.767890214920044,3.767915725708008,9.473048976360588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12134.6533203125,0.0,1675.7845458984375,1895.4371337890625,0.0,2850.019775390625,0.9322402477264404,1.0,0.0,3.0,1.0,0.0
18018660,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.9109677672386168,0.4131121635437011,0.3727502226829529,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9990000128746032,0.6354569792747498,0.518629252910614,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9601942896842957,0.475871205329895,0.3332363665103912,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9473457932472228,0.4582126140594482,0.4346654415130615,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.7616658210754395,0.2396478950977325,1.0870054960250854,284.9378967285156,284.95001220703125,303.19537353515625,297.4001159667969,299.1910705566406,297.288330078125,284.9383544921875,1.0,0.6030965447425842,0.42547407746315,0.42547407746315,1.0,1.0,-3.2978556156158447,1.0575571060180664,2.2402985095977783,0.3109201788902282,0.9086660146713256,0.9086660146713256,0.0,117.74385833740234,127.0,74497.796875,0.0,2846.619384765625,1.0,278.1499938964844,282.9201354980469,300.3948059082031,305.2543334960937,293.1499938964844,293.1499938964844,278.1499938964844,36857.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397055864334106,1.0,0.0,0.0,3.731967926025391,3.731992959976196,9.293281095779092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12046.8076171875,0.0,1632.8487548828125,1895.4371337890625,0.0,2838.96435546875,0.9242901802062988,1.0,0.0,3.0,1.0,0.0
18018720,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.9109677672386168,0.4131121635437011,0.3727502226829529,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9990000128746032,0.6354569792747498,0.518629252910614,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9601942896842957,0.475871205329895,0.3332363665103912,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9473457932472228,0.4582126140594482,0.4346654415130615,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.7616658210754395,0.2396478950977325,1.0870054960250854,284.9378967285156,284.95001220703125,303.19537353515625,297.4001159667969,299.1910705566406,297.288330078125,284.9383544921875,1.0,0.6030965447425842,0.42547407746315,0.42547407746315,1.0,1.0,-3.2978556156158447,1.0575571060180664,2.2402985095977783,0.3109201788902282,0.9086660146713256,0.9086660146713256,0.0,117.74385833740234,127.0,74497.796875,0.0,2846.619384765625,1.0,278.1499938964844,282.9201354980469,300.3948059082031,305.2543334960937,293.1499938964844,293.1499938964844,278.1499938964844,36857.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397055864334106,1.0,0.0,0.0,3.731967926025391,3.731992959976196,9.293281095779092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12046.8076171875,0.0,1632.8487548828125,1895.4371337890625,0.0,2838.96435546875,0.9242901802062988,1.0,0.0,3.0,1.0,0.0
18018780,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9078513979911804,0.413569301366806,0.3731898963451385,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9990000128746032,0.641873300075531,0.5240997672080994,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.957774579524994,0.477431446313858,0.334341287612915,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.9446482062339784,0.4595143795013428,0.4359218180179596,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.7600947022438049,0.2406273931264877,1.0916123390197754,284.958251953125,284.95001220703125,303.1994323730469,297.380859375,299.2010803222656,297.3042297363281,284.9590759277344,1.0,0.606978714466095,0.4248053431510925,0.4248053431510925,1.0,1.0,-3.3133039474487305,1.061434268951416,2.251869440078736,0.3110013306140899,0.92110013961792,0.92110013961792,0.0,119.91813659667967,145.0,74654.546875,0.0,2891.664794921875,1.0,278.1499938964844,282.9345397949219,300.3798828125,305.2363586425781,293.1499938964844,293.1499938964844,278.1499938964844,35976.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394371867179871,1.0,0.0,0.0,3.728792905807495,3.728817462921143,9.277474646296468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12069.15625,0.0,1622.4317626953125,1895.4371337890625,0.0,2836.45703125,0.9230835437774658,1.0,0.0,3.0,1.0,0.0
