time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18018840,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9078513979911804,0.413569301366806,0.3731898963451385,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9990000128746032,0.641873300075531,0.5240997672080994,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.957774579524994,0.477431446313858,0.334341287612915,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.9446482062339784,0.4595143795013428,0.4359218180179596,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.7600947022438049,0.2406273931264877,1.0916123390197754,284.958251953125,284.95001220703125,303.1994323730469,297.380859375,299.2010803222656,297.3042297363281,284.9590759277344,1.0,0.606978714466095,0.4248053431510925,0.4248053431510925,1.0,1.0,-3.3133039474487305,1.061434268951416,2.251869440078736,0.3110013306140899,0.92110013961792,0.92110013961792,0.0,119.91813659667967,145.0,74654.546875,0.0,2891.664794921875,1.0,278.1499938964844,282.9345397949219,300.3798828125,305.2363586425781,293.1499938964844,293.1499938964844,278.1499938964844,35976.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394371867179871,1.0,0.0,0.0,3.728792905807495,3.728817462921143,9.277474646296468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12069.15625,0.0,1622.4317626953125,1895.4371337890625,0.0,2836.45703125,0.9230835437774658,1.0,0.0,3.0,1.0,0.0
18018900,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.9026445746421814,0.4137918949127197,0.3734882473945617,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.9990000128746032,0.6435545086860657,0.5331170558929443,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.9525550603866576,0.4782105386257171,0.3349571228027344,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.9391229748725892,0.4601654410362243,0.4366348683834076,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.7564508318901062,0.2410928755998611,1.0942209959030151,284.96612548828125,284.95001220703125,303.2011413574219,297.3706970214844,299.20123291015625,297.30426025390625,284.966796875,1.0,0.6110621094703674,0.424470990896225,0.424470990896225,1.0,1.0,-3.3292312622070312,1.0663377046585083,2.2628934383392334,0.3122998774051666,0.930885136127472,0.930885136127472,0.0,123.1573715209961,145.0,74944.1328125,0.0,2944.15234375,1.0,278.1499938964844,282.9364013671875,300.373779296875,305.2453308105469,293.1499938964844,293.1499938964844,278.1499938964844,35520.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400118350982666,1.0,0.0,0.0,3.742131948471069,3.742156744003296,9.34397064611403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.0361328125,0.0,1634.4259033203125,1895.4371337890625,0.0,2841.825927734375,0.925736367702484,1.0,0.0,3.0,1.0,0.0
18018960,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.8960976600646973,0.4139853715896606,0.3737987875938415,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.9990000128746032,0.6442364454269409,0.5449835658073425,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.9454808831214904,0.4789639711380005,0.3355848789215088,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.9317691326141356,0.4607942700386047,0.4373667240142822,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.7516592144966125,0.2415184676647186,1.0968449115753174,284.9718933105469,284.95001220703125,303.20263671875,297.36016845703125,299.19696044921875,297.2993469238281,284.972412109375,1.0,0.6161386370658875,0.4238496124744415,0.4238496124744415,1.0,1.0,-3.348658323287964,1.0717750787734983,2.276883125305176,0.3133778870105743,0.9414379000663756,0.9414379000663756,0.0,127.42660522460938,163.0,75305.5,0.0,3010.626708984375,1.0,278.1499938964844,282.9353332519531,300.3672180175781,305.2601928710937,293.1499938964844,293.1499938964844,278.1499938964844,35158.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409842848777771,1.0,0.0,0.0,3.761306762695313,3.761331796646118,9.439974064662238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.869140625,0.0,1654.0753173828125,1895.4371337890625,0.0,2850.91259765625,0.929778516292572,1.0,0.0,3.0,1.0,0.0
18019020,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8804338574409485,0.4142780303955078,0.3744168579578399,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9990000128746032,0.642951250076294,0.5747361779212952,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9276752471923828,0.4803822636604309,0.3368429541587829,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.913990318775177,0.4619730710983276,0.4388428926467895,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7401912808418274,0.2422364503145218,1.1019192934036257,284.9798889160156,284.95001220703125,303.2049865722656,297.3381652832031,299.18023681640625,297.2774658203125,284.98028564453125,1.0,0.628390371799469,0.4226068258285522,0.4226068258285522,1.0,1.0,-3.3945631980896,1.085016846656799,2.3095462322235107,0.3163865208625793,0.9643808603286744,0.9643808603286744,0.0,138.36376953125,166.0,76179.6171875,0.0,3175.48779296875,1.0,278.1499938964844,282.9283447265625,300.3515930175781,305.2991638183594,293.1499938964844,293.1499938964844,278.1499938964844,34662.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437516093254089,1.0,0.0,0.0,3.810801029205322,3.810826301574707,9.69004531725659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.0009765625,0.0,1709.082763671875,1895.4371337890625,0.0,2876.785888671875,0.9405537247657776,1.0,0.0,3.0,1.0,0.0
18019080,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8804338574409485,0.4142780303955078,0.3744168579578399,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9990000128746032,0.642951250076294,0.5747361779212952,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9276752471923828,0.4803822636604309,0.3368429541587829,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.913990318775177,0.4619730710983276,0.4388428926467895,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7401912808418274,0.2422364503145218,1.1019192934036257,284.9798889160156,284.95001220703125,303.2049865722656,297.3381652832031,299.18023681640625,297.2774658203125,284.98028564453125,1.0,0.628390371799469,0.4226068258285522,0.4226068258285522,1.0,1.0,-3.3945631980896,1.085016846656799,2.3095462322235107,0.3163865208625793,0.9643808603286744,0.9643808603286744,0.0,138.36376953125,166.0,76179.6171875,0.0,3175.48779296875,1.0,278.1499938964844,282.9283447265625,300.3515930175781,305.2991638183594,293.1499938964844,293.1499938964844,278.1499938964844,34662.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437516093254089,1.0,0.0,0.0,3.810801029205322,3.810826301574707,9.69004531725659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.0009765625,0.0,1709.082763671875,1895.4371337890625,0.0,2876.785888671875,0.9405537247657776,1.0,0.0,3.0,1.0,0.0
18019140,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.8692287802696228,0.4143877625465393,0.3748214840888977,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.9990000128746032,0.6392609477043152,0.5975767970085144,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9149338603019714,0.4815894663333893,0.3379268050193786,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9021193981170654,0.4629817605018616,0.440109372138977,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.7320820689201355,0.2427226901054382,1.1056880950927734,284.9739990234375,284.95001220703125,303.2065734863281,297.3149719238281,299.15692138671875,297.24755859375,284.9737854003906,1.0,0.6374136209487915,0.4213640391826629,0.4213640391826629,1.0,1.0,-3.429690361022949,1.0942366123199463,2.335453748703003,0.318183958530426,0.9789114594459534,0.9789114594459534,0.0,147.11907958984375,169.0,76909.71875,0.0,3306.919921875,1.0,278.1499938964844,282.9112243652344,300.3310241699219,305.3323974609375,293.1499938964844,293.1499938964844,278.1499938964844,34685.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470574021339417,1.0,0.0,0.0,3.861629247665405,3.8616552352905273,9.950259709512466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12440.4716796875,0.0,1771.2039794921875,1895.4371337890625,0.0,2907.717529296875,0.9519311189651488,1.0,0.0,3.0,1.0,0.0
18019200,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.8692287802696228,0.4143877625465393,0.3748214840888977,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.9990000128746032,0.6392609477043152,0.5975767970085144,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9149338603019714,0.4815894663333893,0.3379268050193786,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9021193981170654,0.4629817605018616,0.440109372138977,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.7320820689201355,0.2427226901054382,1.1056880950927734,284.9739990234375,284.95001220703125,303.2065734863281,297.3149719238281,299.15692138671875,297.24755859375,284.9737854003906,1.0,0.6374136209487915,0.4213640391826629,0.4213640391826629,1.0,1.0,-3.429690361022949,1.0942366123199463,2.335453748703003,0.318183958530426,0.9789114594459534,0.9789114594459534,0.0,147.11907958984375,169.0,76909.71875,0.0,3306.919921875,1.0,278.1499938964844,282.9112243652344,300.3310241699219,305.3323974609375,293.1499938964844,293.1499938964844,278.1499938964844,34685.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470574021339417,1.0,0.0,0.0,3.861629247665405,3.8616552352905273,9.950259709512466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12440.4716796875,0.0,1771.2039794921875,1895.4371337890625,0.0,2907.717529296875,0.9519311189651488,1.0,0.0,3.0,1.0,0.0
18019260,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8578192591667175,0.4143121242523193,0.375097244977951,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9923820495605468,0.6357757449150085,0.6032425761222839,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9024186730384828,0.4825135767459869,0.3388483822345733,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8904234170913696,0.4638078212738037,0.4412448704242706,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7235695719718933,0.2430068552494049,1.108676552772522,284.95703125,284.95001220703125,303.2074279785156,297.2906799316406,299.1342163085937,297.22564697265625,284.9562072753906,1.0,0.6435834169387817,0.419470340013504,0.419470340013504,1.0,1.0,-3.44297742843628,1.0937879085540771,2.349189519882202,0.3153347373008728,0.9774795770645142,0.9774795770645142,0.0,155.82203674316406,172.0,77187.390625,0.0,3388.877197265625,1.0,278.1499938964844,282.8905639648437,300.3041687011719,305.3335876464844,293.1499938964844,293.1499938964844,278.1499938964844,35195.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849763810634613,1.0,0.0,0.0,3.892760038375856,3.892786264419556,1.011133576866996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.0400390625,0.0,1813.9720458984373,1895.4371337890625,0.0,2933.058837890625,0.959198534488678,1.0,0.0,3.0,1.0,0.0
18019320,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8578192591667175,0.4143121242523193,0.375097244977951,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9923820495605468,0.6357757449150085,0.6032425761222839,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9024186730384828,0.4825135767459869,0.3388483822345733,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8904234170913696,0.4638078212738037,0.4412448704242706,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7235695719718933,0.2430068552494049,1.108676552772522,284.95703125,284.95001220703125,303.2074279785156,297.2906799316406,299.1342163085937,297.22564697265625,284.9562072753906,1.0,0.6435834169387817,0.419470340013504,0.419470340013504,1.0,1.0,-3.44297742843628,1.0937879085540771,2.349189519882202,0.3153347373008728,0.9774795770645142,0.9774795770645142,0.0,155.82203674316406,172.0,77187.390625,0.0,3388.877197265625,1.0,278.1499938964844,282.8905639648437,300.3041687011719,305.3335876464844,293.1499938964844,293.1499938964844,278.1499938964844,35195.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849763810634613,1.0,0.0,0.0,3.892760038375856,3.892786264419556,1.011133576866996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.0400390625,0.0,1813.9720458984373,1895.4371337890625,0.0,2933.058837890625,0.959198534488678,1.0,0.0,3.0,1.0,0.0
18019380,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8487576842308044,0.4141452014446258,0.3752210438251495,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.9827203750610352,0.6342467069625854,0.601650059223175,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8929204940795898,0.4832997322082519,0.339613527059555,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8810795545578003,0.4645333588123321,0.442217469215393,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.7165204286575317,0.2432161420583725,1.1109694242477417,284.9441833496094,284.95001220703125,303.2076110839844,297.2654113769531,299.11737060546875,297.21405029296875,284.9440002441406,1.0,0.647731602191925,0.4175766110420227,0.4175766110420227,1.0,1.0,-3.446231842041016,1.0896751880645752,2.3565566539764404,0.3105890154838562,0.9679558873176576,0.9679558873176576,0.0,163.05242919921875,175.0,77135.7578125,0.0,3438.920654296875,1.0,278.1499938964844,282.87896728515625,300.27374267578125,305.30322265625,293.1499938964844,293.1499938964844,278.1499938964844,35827.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513731360435486,1.0,0.0,0.0,3.898738861083984,3.8987653255462646,1.0142418886971427e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.5380859375,0.0,1826.5325927734373,1895.4371337890625,0.0,2948.133544921875,0.9609681367874146,1.0,0.0,3.0,1.0,0.0
18019440,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8487576842308044,0.4141452014446258,0.3752210438251495,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.9827203750610352,0.6342467069625854,0.601650059223175,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8929204940795898,0.4832997322082519,0.339613527059555,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8810795545578003,0.4645333588123321,0.442217469215393,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.7165204286575317,0.2432161420583725,1.1109694242477417,284.9441833496094,284.95001220703125,303.2076110839844,297.2654113769531,299.11737060546875,297.21405029296875,284.9440002441406,1.0,0.647731602191925,0.4175766110420227,0.4175766110420227,1.0,1.0,-3.446231842041016,1.0896751880645752,2.3565566539764404,0.3105890154838562,0.9679558873176576,0.9679558873176576,0.0,163.05242919921875,175.0,77135.7578125,0.0,3438.920654296875,1.0,278.1499938964844,282.87896728515625,300.27374267578125,305.30322265625,293.1499938964844,293.1499938964844,278.1499938964844,35827.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513731360435486,1.0,0.0,0.0,3.898738861083984,3.8987653255462646,1.0142418886971427e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.5380859375,0.0,1826.5325927734373,1895.4371337890625,0.0,2948.133544921875,0.9609681367874146,1.0,0.0,3.0,1.0,0.0
18019500,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.8455843329429626,0.4140872061252594,0.3752596378326416,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.9791580438613892,0.6339244842529297,0.6013414859771729,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.88962721824646,0.4837043881416321,0.339966744184494,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.8778523802757263,0.4649076461791992,0.4426679015159607,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7139785289764404,0.2433349937200546,1.1119725704193115,284.9426574707031,284.95001220703125,303.2074584960937,297.2524719238281,299.1103820800781,297.2104797363281,284.9425964355469,1.0,0.6493825316429138,0.4166297614574432,0.4166297614574432,1.0,1.0,-3.448079824447632,1.087684988975525,2.3603947162628174,0.3082449734210968,0.9645865559577942,0.9645865559577942,0.0,165.78369140625,175.0,77078.2109375,0.0,3459.382080078125,1.0,278.1499938964844,282.8775634765625,300.2588195800781,305.2843933105469,293.1499938964844,293.1499938964844,278.1499938964844,35998.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518567085266113,1.0,0.0,0.0,3.8968076705932617,3.896834135055542,1.0132374654858722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12441.970703125,0.0,1825.467041015625,1895.4371337890625,0.0,2952.6640625,0.9606593251228333,1.0,0.0,3.0,1.0,0.0
18019560,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8429272174835205,0.4140490889549255,0.3753023743629455,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.9761034846305848,0.6337461471557617,0.6011909246444702,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.8868950009346008,0.4841249585151672,0.3403193056583404,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.875177800655365,0.4652948379516601,0.4431153833866119,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.7118118405342102,0.2434645146131515,1.112956166267395,284.9430236816406,284.95001220703125,303.2071533203125,297.23931884765625,299.10546875,297.2076721191406,284.9430847167969,1.0,0.6508782505989075,0.4160418510437011,0.4160418510437011,1.0,1.0,-3.4500949382781982,1.08668851852417,2.3634066581726074,0.3068573474884033,0.9624305367469788,0.9624305367469788,0.0,168.17042541503906,178.0,77028.0,0.0,3478.22509765625,1.0,278.1499938964844,282.8777770996094,300.2443542480469,305.26580810546875,293.1499938964844,293.1499938964844,278.1499938964844,36090.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522548079490662,1.0,0.0,0.0,3.893954038619995,3.8939805030822754,1.0117539659404429e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12427.9716796875,0.0,1822.6197509765625,1895.4371337890625,0.0,2956.394287109375,0.960095465183258,1.0,0.0,3.0,1.0,0.0
18019620,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8385748267173767,0.414010614156723,0.3754025101661682,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9709582924842834,0.6336284875869751,0.6011526584625244,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8824856877326965,0.4850004911422729,0.3410312235355377,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8708631992340088,0.4660946428775787,0.4440114796161651,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.7081730365753174,0.2437459230422973,1.114911437034607,284.9450988769531,284.95001220703125,303.20611572265625,297.2124938964844,299.09674072265625,297.20343017578125,284.9451904296875,1.0,0.6535789370536804,0.4148660004138946,0.4148660004138946,1.0,1.0,-3.454455137252808,1.084928274154663,2.3695268630981445,0.3042449951171875,0.9600005149841307,0.9600005149841307,0.0,172.29457092285156,181.0,76932.703125,0.0,3512.93115234375,1.0,278.1499938964844,282.87896728515625,300.2162780761719,305.2304077148437,293.1499938964844,293.1499938964844,278.1499938964844,36146.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852968156337738,1.0,0.0,0.0,3.888124227523804,3.888150453567505,1.0087267128255917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.1923828125,0.0,1815.75048828125,1895.4371337890625,0.0,2963.07861328125,0.9588391780853271,1.0,0.0,3.0,1.0,0.0
18019680,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8385748267173767,0.414010614156723,0.3754025101661682,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9709582924842834,0.6336284875869751,0.6011526584625244,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8824856877326965,0.4850004911422729,0.3410312235355377,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8708631992340088,0.4660946428775787,0.4440114796161651,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.7081730365753174,0.2437459230422973,1.114911437034607,284.9450988769531,284.95001220703125,303.20611572265625,297.2124938964844,299.09674072265625,297.20343017578125,284.9451904296875,1.0,0.6535789370536804,0.4148660004138946,0.4148660004138946,1.0,1.0,-3.454455137252808,1.084928274154663,2.3695268630981445,0.3042449951171875,0.9600005149841307,0.9600005149841307,0.0,172.29457092285156,181.0,76932.703125,0.0,3512.93115234375,1.0,278.1499938964844,282.87896728515625,300.2162780761719,305.2304077148437,293.1499938964844,293.1499938964844,278.1499938964844,36146.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852968156337738,1.0,0.0,0.0,3.888124227523804,3.888150453567505,1.0087267128255917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.1923828125,0.0,1815.75048828125,1895.4371337890625,0.0,2963.07861328125,0.9588391780853271,1.0,0.0,3.0,1.0,0.0
18019740,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8350440859794617,0.4139887392520904,0.375505268573761,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9666669964790344,0.6336777806282043,0.6013022661209106,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.87899249792099,0.4858987033367157,0.3417473137378692,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8674399256706238,0.466901034116745,0.4448985457420349,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.7051885724067688,0.2440399676561355,1.1168396472930908,284.9467163085937,284.95001220703125,303.2045593261719,297.1850891113281,299.08856201171875,297.20025634765625,284.94677734375,1.0,0.6560055017471313,0.4136901795864105,0.4136901795864105,1.0,1.0,-3.4590063095092773,1.083220362663269,2.375786066055298,0.3016464412212372,0.9587052464485168,0.9587052464485168,0.0,175.83901977539062,184.0,76840.28125,0.0,3544.755615234375,1.0,278.1499938964844,282.87945556640625,300.1885681152344,305.1960754394531,293.1499938964844,293.1499938964844,278.1499938964844,36136.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536504507064819,1.0,0.0,0.0,3.883090496063232,3.8831169605255127,1.006116576718341e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12377.3134765625,0.0,1809.3748779296875,1895.4371337890625,0.0,2969.472900390625,0.9577025771141052,1.0,0.0,3.0,1.0,0.0
18019800,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8350440859794617,0.4139887392520904,0.375505268573761,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9666669964790344,0.6336777806282043,0.6013022661209106,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.87899249792099,0.4858987033367157,0.3417473137378692,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8674399256706238,0.466901034116745,0.4448985457420349,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.7051885724067688,0.2440399676561355,1.1168396472930908,284.9467163085937,284.95001220703125,303.2045593261719,297.1850891113281,299.08856201171875,297.20025634765625,284.94677734375,1.0,0.6560055017471313,0.4136901795864105,0.4136901795864105,1.0,1.0,-3.4590063095092773,1.083220362663269,2.375786066055298,0.3016464412212372,0.9587052464485168,0.9587052464485168,0.0,175.83901977539062,184.0,76840.28125,0.0,3544.755615234375,1.0,278.1499938964844,282.87945556640625,300.1885681152344,305.1960754394531,293.1499938964844,293.1499938964844,278.1499938964844,36136.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536504507064819,1.0,0.0,0.0,3.883090496063232,3.8831169605255127,1.006116576718341e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12377.3134765625,0.0,1809.3748779296875,1895.4371337890625,0.0,2969.472900390625,0.9577025771141052,1.0,0.0,3.0,1.0,0.0
18019860,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8318591713905334,0.4139574766159057,0.3755950629711151,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9626916646957396,0.633764386177063,0.6014953851699829,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8758924007415771,0.4867994785308838,0.3424607217311859,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8643942475318909,0.4676915407180786,0.4457655847072601,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7025004625320435,0.2443272471427917,1.1187111139297483,284.94757080078125,284.95001220703125,303.2024841308594,297.1571655273437,299.0805969238281,297.1975402832031,284.9476318359375,1.0,0.6583058834075928,0.412521630525589,0.412521630525589,1.0,1.0,-3.463499069213867,1.081496000289917,2.38200306892395,0.2990449070930481,0.957619607448578,0.957619607448578,0.0,179.1597137451172,187.0,76748.515625,0.0,3575.19677734375,1.0,278.1499938964844,282.87921142578125,300.16064453125,305.16168212890625,293.1499938964844,293.1499938964844,278.1499938964844,36122.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543429374694824,1.0,0.0,0.0,3.87868857383728,3.878715038299561,1.0038368145615095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12352.5166015625,0.0,1803.7679443359373,1895.4371337890625,0.0,2975.963134765625,0.9567026495933532,1.0,0.0,3.0,1.0,0.0
18019920,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8318591713905334,0.4139574766159057,0.3755950629711151,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9626916646957396,0.633764386177063,0.6014953851699829,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8758924007415771,0.4867994785308838,0.3424607217311859,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8643942475318909,0.4676915407180786,0.4457655847072601,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7025004625320435,0.2443272471427917,1.1187111139297483,284.94757080078125,284.95001220703125,303.2024841308594,297.1571655273437,299.0805969238281,297.1975402832031,284.9476318359375,1.0,0.6583058834075928,0.412521630525589,0.412521630525589,1.0,1.0,-3.463499069213867,1.081496000289917,2.38200306892395,0.2990449070930481,0.957619607448578,0.957619607448578,0.0,179.1597137451172,187.0,76748.515625,0.0,3575.19677734375,1.0,278.1499938964844,282.87921142578125,300.16064453125,305.16168212890625,293.1499938964844,293.1499938964844,278.1499938964844,36122.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543429374694824,1.0,0.0,0.0,3.87868857383728,3.878715038299561,1.0038368145615095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12352.5166015625,0.0,1803.7679443359373,1895.4371337890625,0.0,2975.963134765625,0.9567026495933532,1.0,0.0,3.0,1.0,0.0
18019980,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8288788199424744,0.413909912109375,0.3756670951843261,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9588860869407654,0.6338576674461365,0.6016973853111267,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8730366230010986,0.4877023696899414,0.3431724011898041,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8615753650665283,0.4684574007987976,0.446606308221817,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6999830007553101,0.2445985525846481,1.1204969882965088,284.9479064941406,284.95001220703125,303.20001220703125,297.12890625,299.0726318359375,297.19512939453125,284.94793701171875,1.0,0.660519540309906,0.4113531112670898,0.4113531112670898,1.0,1.0,-3.4678452014923096,1.0797052383422852,2.3881399631500244,0.29640793800354,0.9564573764801024,0.9564573764801024,0.0,182.3564300537109,190.0,76653.3046875,0.0,3604.623779296875,1.0,278.1499938964844,282.87847900390625,300.1323547363281,305.12677001953125,293.1499938964844,293.1499938964844,278.1499938964844,36116.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550352454185486,1.0,0.0,0.0,3.8744983673095694,3.874524593353272,1.0016690339398338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12327.046875,0.0,1798.4940185546875,1895.4371337890625,0.0,2982.45263671875,0.955753743648529,1.0,0.0,3.0,1.0,0.0
18020040,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8288788199424744,0.413909912109375,0.3756670951843261,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9588860869407654,0.6338576674461365,0.6016973853111267,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8730366230010986,0.4877023696899414,0.3431724011898041,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8615753650665283,0.4684574007987976,0.446606308221817,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6999830007553101,0.2445985525846481,1.1204969882965088,284.9479064941406,284.95001220703125,303.20001220703125,297.12890625,299.0726318359375,297.19512939453125,284.94793701171875,1.0,0.660519540309906,0.4113531112670898,0.4113531112670898,1.0,1.0,-3.4678452014923096,1.0797052383422852,2.3881399631500244,0.29640793800354,0.9564573764801024,0.9564573764801024,0.0,182.3564300537109,190.0,76653.3046875,0.0,3604.623779296875,1.0,278.1499938964844,282.87847900390625,300.1323547363281,305.12677001953125,293.1499938964844,293.1499938964844,278.1499938964844,36116.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550352454185486,1.0,0.0,0.0,3.8744983673095694,3.874524593353272,1.0016690339398338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12327.046875,0.0,1798.4940185546875,1895.4371337890625,0.0,2982.45263671875,0.955753743648529,1.0,0.0,3.0,1.0,0.0
18020100,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8274341821670532,0.4138816893100738,0.3756985664367676,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9570125341415404,0.633903980255127,0.6017981767654419,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8716661334037781,0.4881554245948791,0.343528687953949,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8602184057235718,0.4688334465026855,0.4470196068286896,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.698761522769928,0.2447291314601898,1.1213651895523071,284.947998046875,284.95001220703125,303.1986083984375,297.1146850585937,299.06866455078125,297.1940002441406,284.9480285644531,1.0,0.6616084575653076,0.4107688367366791,0.4107688367366791,1.0,1.0,-3.469973564147949,1.0787885189056396,2.3911850452423096,0.295077383518219,0.9558415412902832,0.9558415412902832,0.0,183.93527221679688,190.0,76604.40625,0.0,3619.141357421875,1.0,278.1499938964844,282.8780517578125,300.1181335449219,305.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,36114.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553823232650757,1.0,0.0,0.0,3.872392892837525,3.8724193572998047,1.0005807098423247e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.087890625,0.0,1795.864013671875,1895.4371337890625,0.0,2985.7060546875,0.9552781581878662,1.0,0.0,3.0,1.0,0.0
18020160,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8260180950164795,0.413850337266922,0.3757266998291015,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9551600217819214,0.633949875831604,0.6018984913825989,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8703335523605347,0.488610565662384,0.3438858389854431,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8588951230049133,0.4692042469978332,0.4474274516105652,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6975637078285217,0.2448556274175644,1.1222131252288818,284.9480895996094,284.95001220703125,303.1971130371094,297.10040283203125,299.06494140625,297.19293212890625,284.9480895996094,1.0,0.6626849174499512,0.4102373719215393,0.4102373719215393,1.0,1.0,-3.4720683097839355,1.077997803688049,2.394070625305176,0.2938790917396545,0.9552598595619202,0.9552598595619202,0.0,185.500244140625,193.0,76556.7265625,0.0,3633.510009765625,1.0,278.1499938964844,282.87762451171875,300.1038818359375,305.091552734375,293.1499938964844,293.1499938964844,278.1499938964844,36112.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557291030883789,1.0,0.0,0.0,3.870335817337036,3.870362043380737,9.995178515964651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.3134765625,0.0,1793.293212890625,1895.4371337890625,0.0,2988.95703125,0.9548137187957764,1.0,0.0,3.0,1.0,0.0
18020220,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8232551217079163,0.4137771427631378,0.3757722973823547,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9515079259872437,0.634039580821991,0.6020963788032532,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8677700757980347,0.489531934261322,0.3446062803268432,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8563337326049805,0.469927966594696,0.4482250809669494,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6952255368232727,0.2450936883687973,1.123837947845459,284.9481201171875,284.95001220703125,303.19390869140625,297.0718078613281,299.0574951171875,297.19091796875,284.9481506347656,1.0,0.6648030877113342,0.4091744422912597,0.4091744422912597,1.0,1.0,-3.476142883300781,1.07638418674469,2.3997585773468018,0.2914730608463287,0.9540308117866516,0.9540308117866516,0.0,188.59765625,196.0,76458.921875,0.0,3661.822509765625,1.0,278.1499938964844,282.87664794921875,300.07525634765625,305.0560607910156,293.1499938964844,293.1499938964844,278.1499938964844,36112.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564164042472839,1.0,0.0,0.0,3.866189479827881,3.866215705871582,9.973774695026805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12275.4072265625,0.0,1788.1422119140625,1895.4371337890625,0.0,2995.400634765625,0.953879177570343,1.0,0.0,3.0,1.0,0.0
18020280,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8232551217079163,0.4137771427631378,0.3757722973823547,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9515079259872437,0.634039580821991,0.6020963788032532,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8677700757980347,0.489531934261322,0.3446062803268432,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8563337326049805,0.469927966594696,0.4482250809669494,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6952255368232727,0.2450936883687973,1.123837947845459,284.9481201171875,284.95001220703125,303.19390869140625,297.0718078613281,299.0574951171875,297.19091796875,284.9481506347656,1.0,0.6648030877113342,0.4091744422912597,0.4091744422912597,1.0,1.0,-3.476142883300781,1.07638418674469,2.3997585773468018,0.2914730608463287,0.9540308117866516,0.9540308117866516,0.0,188.59765625,196.0,76458.921875,0.0,3661.822509765625,1.0,278.1499938964844,282.87664794921875,300.07525634765625,305.0560607910156,293.1499938964844,293.1499938964844,278.1499938964844,36112.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564164042472839,1.0,0.0,0.0,3.866189479827881,3.866215705871582,9.973774695026805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12275.4072265625,0.0,1788.1422119140625,1895.4371337890625,0.0,2995.400634765625,0.953879177570343,1.0,0.0,3.0,1.0,0.0
18020340,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8205597996711731,0.4136929512023926,0.3758071362972259,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9479082226753236,0.6341277956962585,0.6022921800613403,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8653198480606079,0.4904723465442657,0.3453384637832641,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8538639545440674,0.4706316888332367,0.4490029513835907,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6929467916488647,0.2453139275312423,1.1253798007965088,284.94805908203125,284.95001220703125,303.1903991699219,297.0431823730469,299.05010986328125,297.1890563964844,284.9480895996094,1.0,0.6668880581855774,0.4081115126609802,0.4081115126609802,1.0,1.0,-3.4800918102264404,1.0747148990631104,2.40537691116333,0.2890349924564361,0.9527047872543336,0.9527047872543336,0.0,191.6713714599609,199.0,76357.25,0.0,3689.7509765625,1.0,278.1499938964844,282.8756408691406,300.046630859375,305.02032470703125,293.1499938964844,293.1499938964844,278.1499938964844,36114.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570912480354309,1.0,0.0,0.0,3.861879110336304,3.861905336380005,9.951547781383852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12248.9169921875,0.0,1782.8245849609375,1895.4371337890625,0.0,3001.727783203125,0.9529097080230712,1.0,0.0,3.0,1.0,0.0
18020400,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8205597996711731,0.4136929512023926,0.3758071362972259,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9479082226753236,0.6341277956962585,0.6022921800613403,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8653198480606079,0.4904723465442657,0.3453384637832641,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8538639545440674,0.4706316888332367,0.4490029513835907,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6929467916488647,0.2453139275312423,1.1253798007965088,284.94805908203125,284.95001220703125,303.1903991699219,297.0431823730469,299.05010986328125,297.1890563964844,284.9480895996094,1.0,0.6668880581855774,0.4081115126609802,0.4081115126609802,1.0,1.0,-3.4800918102264404,1.0747148990631104,2.40537691116333,0.2890349924564361,0.9527047872543336,0.9527047872543336,0.0,191.6713714599609,199.0,76357.25,0.0,3689.7509765625,1.0,278.1499938964844,282.8756408691406,300.046630859375,305.02032470703125,293.1499938964844,293.1499938964844,278.1499938964844,36114.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570912480354309,1.0,0.0,0.0,3.861879110336304,3.861905336380005,9.951547781383852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12248.9169921875,0.0,1782.8245849609375,1895.4371337890625,0.0,3001.727783203125,0.9529097080230712,1.0,0.0,3.0,1.0,0.0
18020460,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8179141879081726,0.413600891828537,0.3758344650268554,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9443543553352356,0.63421630859375,0.6024875640869141,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8629663586616516,0.4914309382438659,0.346082329750061,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8514732718467712,0.4713208079338074,0.4497665464878082,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6907199025154114,0.245520532131195,1.1268590688705444,284.94793701171875,284.95001220703125,303.1866455078125,297.01470947265625,299.0423889160156,297.18731689453125,284.94793701171875,1.0,0.6689506769180298,0.4069795608520508,0.4069795608520508,1.0,1.0,-3.4839518070220947,1.0728096961975098,2.411142110824585,0.2863770127296448,0.9512298703193665,0.9512298703193665,0.0,194.7335968017578,202.0,76249.2890625,0.0,3717.4560546875,1.0,278.1499938964844,282.8746032714844,300.01806640625,304.9842529296875,293.1499938964844,293.1499938964844,278.1499938964844,36121.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577428460121155,1.0,0.0,0.0,3.857276201248169,3.857302188873291,9.927839528245386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12221.4736328125,0.0,1777.1890869140625,1895.4371337890625,0.0,3007.837646484375,0.9518767595291138,1.0,0.0,3.0,1.0,0.0
18020520,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8179141879081726,0.413600891828537,0.3758344650268554,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9443543553352356,0.63421630859375,0.6024875640869141,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8629663586616516,0.4914309382438659,0.346082329750061,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8514732718467712,0.4713208079338074,0.4497665464878082,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6907199025154114,0.245520532131195,1.1268590688705444,284.94793701171875,284.95001220703125,303.1866455078125,297.01470947265625,299.0423889160156,297.18731689453125,284.94793701171875,1.0,0.6689506769180298,0.4069795608520508,0.4069795608520508,1.0,1.0,-3.4839518070220947,1.0728096961975098,2.411142110824585,0.2863770127296448,0.9512298703193665,0.9512298703193665,0.0,194.7335968017578,202.0,76249.2890625,0.0,3717.4560546875,1.0,278.1499938964844,282.8746032714844,300.01806640625,304.9842529296875,293.1499938964844,293.1499938964844,278.1499938964844,36121.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577428460121155,1.0,0.0,0.0,3.857276201248169,3.857302188873291,9.927839528245386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12221.4736328125,0.0,1777.1890869140625,1895.4371337890625,0.0,3007.837646484375,0.9518767595291138,1.0,0.0,3.0,1.0,0.0
18020580,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8153069615364075,0.4134898483753204,0.3758457005023956,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9408702850341796,0.6343311071395874,0.6027029156684875,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8607336282730103,0.492456316947937,0.3468667566776275,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8491549491882324,0.4719815850257873,0.4505045115947723,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6885440945625305,0.2457108348608017,1.128262281417847,284.9478454589844,284.95001220703125,303.1827087402344,296.9864807128906,299.0346984863281,297.185791015625,284.9478454589844,1.0,0.6709924936294556,0.4058475792407989,0.4058475792407989,1.0,1.0,-3.487744092941284,1.070862054824829,2.416882038116455,0.2836850881576538,0.949722409248352,0.949722409248352,0.0,197.78045654296875,205.0,76138.109375,0.0,3744.959716796875,1.0,278.1499938964844,282.8736267089844,299.98974609375,304.9481811523437,293.1499938964844,293.1499938964844,278.1499938964844,36126.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858369767665863,1.0,0.0,0.0,3.8524441719055176,3.85247015953064,9.902981901177554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12193.6494140625,0.0,1771.2794189453125,1895.4371337890625,0.0,3013.716552734375,0.9507927894592284,1.0,0.0,3.0,1.0,0.0
18020640,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8153069615364075,0.4134898483753204,0.3758457005023956,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9408702850341796,0.6343311071395874,0.6027029156684875,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8607336282730103,0.492456316947937,0.3468667566776275,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8491549491882324,0.4719815850257873,0.4505045115947723,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6885440945625305,0.2457108348608017,1.128262281417847,284.9478454589844,284.95001220703125,303.1827087402344,296.9864807128906,299.0346984863281,297.185791015625,284.9478454589844,1.0,0.6709924936294556,0.4058475792407989,0.4058475792407989,1.0,1.0,-3.487744092941284,1.070862054824829,2.416882038116455,0.2836850881576538,0.949722409248352,0.949722409248352,0.0,197.78045654296875,205.0,76138.109375,0.0,3744.959716796875,1.0,278.1499938964844,282.8736267089844,299.98974609375,304.9481811523437,293.1499938964844,293.1499938964844,278.1499938964844,36126.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858369767665863,1.0,0.0,0.0,3.8524441719055176,3.85247015953064,9.902981901177554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12193.6494140625,0.0,1771.2794189453125,1895.4371337890625,0.0,3013.716552734375,0.9507927894592284,1.0,0.0,3.0,1.0,0.0
